time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904720,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654235839844,0.0,0.0,9.066160419024528e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,9.547135414322838e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,7.051472493913025e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,9.547108493279666e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,0.0004528746649157,286.6010437011719,294.1499938964844,292.1112670898437,291.7962646484375,294.01434326171875,293.43719482421875,285.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015903693856671,2.5142106174769197e-09,0.0015903669409453,-0.0050194724462926,0.0,0.0,0.0,-0.0091708553954958,60.0,12.391554832458496,-0.0,-6.362331106402054e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,9.132625564234333e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,9.617125760996714e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,7.103167445166036e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96807861328125,0.0,0.0,9.617099567549305e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0004561947134789,286.623291015625,294.1499938964844,292.2403564453125,291.8963623046875,293.9010925292969,293.2511291503906,285.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016879803501,2.760743411656108e-09,0.0010168771259486,-0.0062410454265773,0.0,0.0,0.0,-0.0063996873795986,60.0,10.69774341583252,-0.0,-6.455956480522218e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,9.132625564234333e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,9.617125760996714e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,7.103167445166036e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96807861328125,0.0,0.0,9.617099567549305e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0004561947134789,286.623291015625,294.1499938964844,292.2403564453125,291.8963623046875,293.9010925292969,293.2511291503906,285.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016879803501,2.760743411656108e-09,0.0010168771259486,-0.0062410454265773,0.0,0.0,0.0,-0.0063996873795986,60.0,10.69774341583252,-0.0,-6.455956480522218e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,9.156413580058144e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473571777344,0.0,0.0,9.642175427870824e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,7.121668750187382e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603576660156,0.0,0.0,9.642149234423414e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593505859375,0.0,0.0,0.0004573829646687,286.615234375,294.1499938964844,292.3048400878906,291.9459533691406,293.8878479003906,293.1959228515625,285.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975742470473,3.013356453251958e-09,0.0009757394436746,-0.0069462615065276,0.0,0.0,0.0,-0.0063072778284549,60.0,10.11163330078125,-0.0,-6.489630521855362e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,9.18026635190472e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,9.66729421634227e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610290527344,0.0,0.0,7.140220986912027e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95263671875,0.0,0.0,9.66726802289486e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95166015625,0.0,0.0,0.0004585744754876,286.60723876953125,294.1499938964844,292.3692321777344,291.9952087402344,293.8746032714844,293.1489562988281,285.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781587868928,3.310401286427122e-09,0.0009781554108485,-0.0077247195877134,0.0,0.0,0.0,-0.0064539122395217,60.0,10.007463455200195,-0.0,-6.523485751586122e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.0,0.0,9.229681018041448e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,9.719329682411626e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,7.178654777817428e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93731689453125,0.0,0.0,9.719304216559976e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93634033203125,0.0,0.0,0.0004610428295563,286.5914306640625,294.1499938964844,292.4974670410156,292.09246826171875,293.8505249023437,293.063720703125,285.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834239026531,3.926028835365969e-09,0.0009834200609475,-0.0093377772718667,0.0,0.0,0.0,-0.0067591071128845,60.0,10.0794095993042,-0.0,-6.593900536699948e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.0,0.0,9.229681018041448e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,9.719329682411626e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,7.178654777817428e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93731689453125,0.0,0.0,9.719304216559976e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93634033203125,0.0,0.0,0.0004610428295563,286.5914306640625,294.1499938964844,292.4974670410156,292.09246826171875,293.8505249023437,293.063720703125,285.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834239026531,3.926028835365969e-09,0.0009834200609475,-0.0093377772718667,0.0,0.0,0.0,-0.0067591071128845,60.0,10.0794095993042,-0.0,-6.593900536699948e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,9.257334750145674e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,9.748449519975112e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,7.200163236120716e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,9.74842405412346e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,0.0004624241846613,286.575927734375,294.1499938964844,292.62469482421875,292.187744140625,293.8294677734375,293.00982666015625,285.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863734012469,4.270540809869772e-09,0.00098636909388,-0.0102404281497001,0.0,0.0,0.0,-0.0069299121387302,60.0,10.263809204101562,-0.0,-6.633469951111692e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302673339844,0.0,0.0,9.257334750145674e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,9.748449519975112e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,7.200163236120716e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,9.74842405412346e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,0.0004624241846613,286.575927734375,294.1499938964844,292.62469482421875,292.187744140625,293.8294677734375,293.00982666015625,285.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863734012469,4.270540809869772e-09,0.00098636909388,-0.0102404281497001,0.0,0.0,0.0,-0.0069299121387302,60.0,10.263809204101562,-0.0,-6.633469951111692e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151916503906,0.0,0.0,9.28005247260444e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,9.772372868610546e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.915283203125,0.0,0.0,7.217832171590999e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,9.772347402758896e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,0.0004635589721146,286.5606384277344,294.1499938964844,292.7504577636719,292.2806701660156,293.8106384277344,292.9753723144531,285.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887926280498,4.553562860110105e-09,0.0009887880878522,-0.0109819546341896,0.0,0.0,0.0,-0.007070212624967,60.0,10.468609809875488,-0.0,-6.666066099114687e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151916503906,0.0,0.0,9.28005247260444e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8947448730469,0.0,0.0,9.772372868610546e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.915283203125,0.0,0.0,7.217832171590999e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,9.772347402758896e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,0.0004635589721146,286.5606384277344,294.1499938964844,292.7504577636719,292.2806701660156,293.8106384277344,292.9753723144531,285.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887926280498,4.553562860110105e-09,0.0009887880878522,-0.0109819546341896,0.0,0.0,0.0,-0.007070212624967,60.0,10.468609809875488,-0.0,-6.666066099114687e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002685546875,0.0,0.0,9.295434574596584e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800964355469,0.0,0.0,9.78857060545124e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,7.229796028696e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,9.788545867195352e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,0.0004643273423425,286.54559326171875,294.1499938964844,292.8743591308594,292.3708190917969,293.794189453125,292.96484375,285.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904316393658,4.745190462784876e-09,0.0009904268663376,-0.011484014801681,0.0,0.0,0.0,-0.0071652117185294,60.0,10.674405097961426,-0.0,-6.688181031222484e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002685546875,0.0,0.0,9.295434574596584e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800964355469,0.0,0.0,9.78857060545124e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,7.229796028696e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,9.788545867195352e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,0.0004643273423425,286.54559326171875,294.1499938964844,292.8743591308594,292.3708190917969,293.794189453125,292.96484375,285.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904316393658,4.745190462784876e-09,0.0009904268663376,-0.011484014801681,0.0,0.0,0.0,-0.0071652117185294,60.0,10.674405097961426,-0.0,-6.688181031222484e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8928527832031,0.0,0.0,9.29988600546494e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,9.793257777346298e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,7.233257929328829e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,9.79323303909041e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.0004645496665034,286.53814697265625,294.1499938964844,292.9354858398437,292.41473388671875,293.7864685058594,292.9608764648437,285.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909049840644,4.800632780188607e-09,0.0009909002110362,-0.0116292722523212,0.0,0.0,0.0,-0.0071926931850612,60.0,10.774645805358888,-0.0,-6.694585863442627e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,9.302912803832442e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86553955078125,0.0,0.0,9.79644464678131e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88555908203125,0.0,0.0,7.235612429212779e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,9.796419908525422e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,0.0004647008609026,286.53076171875,294.1499938964844,292.9960021972656,292.45782470703125,293.7793884277344,292.9625244140625,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912275709211,4.838335065926458e-09,0.0009912226814776,-0.0117280492559075,0.0,0.0,0.0,-0.0072113843634724,60.0,10.872102737426758,-0.0,-6.698943622041045e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,9.305823186878116e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,9.799509280128404e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,7.23787525203079e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,9.799484541872516e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0004648462345357,286.51617431640625,294.1499938964844,293.114990234375,292.5413513183594,293.766845703125,292.9804077148437,285.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915375849232,4.874576298163902e-09,0.0009915326954796,-0.0118229994550347,0.0,0.0,0.0,-0.0072293509729206,60.0,11.058603286743164,-0.0,-6.70313369255382e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,9.305823186878116e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,9.799509280128404e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,7.23787525203079e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,9.799484541872516e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,0.0004648462345357,286.51617431640625,294.1499938964844,293.114990234375,292.5413513183594,293.766845703125,292.9804077148437,285.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915375849232,4.874576298163902e-09,0.0009915326954796,-0.0118229994550347,0.0,0.0,0.0,-0.0072293509729206,60.0,11.058603286743164,-0.0,-6.70313369255382e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,9.307025175075978e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,9.800774569157512e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,7.238810212584212e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.800750558497384e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.0004649062466342,286.5018615722656,294.1499938964844,293.2309265136719,292.6209716796875,293.7565612792969,293.01568603515625,285.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889534999108491e-09,0.0009916606359183,-0.0118621895089745,0.0,0.0,0.0,-0.007236766628921,60.0,11.234078407287598,-0.0,-6.70486315357266e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,9.307025175075978e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,9.800774569157512e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,7.238810212584212e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.800750558497384e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.0004649062466342,286.5018615722656,294.1499938964844,293.2309265136719,292.6209716796875,293.7565612792969,293.01568603515625,285.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889534999108491e-09,0.0009916606359183,-0.0118621895089745,0.0,0.0,0.0,-0.007236766628921,60.0,11.234078407287598,-0.0,-6.70486315357266e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,9.308932203566656e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,9.802782005863264e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423156738281,0.0,0.0,7.240293052745983e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.834716796875,0.0,0.0,9.8027587227989e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0004650015034712,286.48779296875,294.1499938964844,293.34332275390625,292.69635009765625,293.7484741210937,293.0648803710937,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.400433540344238,-0.0,-6.707608690703637e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,9.308932203566656e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,9.802782005863264e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423156738281,0.0,0.0,7.240293052745983e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.834716796875,0.0,0.0,9.8027587227989e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0004650015034712,286.48779296875,294.1499938964844,293.34332275390625,292.69635009765625,293.7484741210937,293.0648803710937,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.400433540344238,-0.0,-6.707608690703637e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,9.312575275544076e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,9.806618618313224e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,7.243127038236707e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,9.806594607653096e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81988525390625,0.0,0.0,0.0004651834606193,286.4740295410156,294.1499938964844,293.4518737792969,292.76708984375,293.7424621582031,293.12518310546875,285.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.558899879455566,-0.0,-6.712858180435434e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,9.312575275544076e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,9.806618618313224e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,7.243127038236707e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,9.806594607653096e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81988525390625,0.0,0.0,0.0004651834606193,286.4740295410156,294.1499938964844,293.4518737792969,292.76708984375,293.7424621582031,293.12518310546875,285.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.558899879455566,-0.0,-6.712858180435434e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212280273437,0.0,0.0,9.315086208516732e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,9.809262701310216e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,7.245079905260354e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138427734375,0.0,0.0,9.809239418245852e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,0.0004653088981285,286.4672241210937,294.1499938964844,293.5045471191406,292.80059814453125,293.740234375,293.1589660644531,285.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989927582244036e-09,0.0009925189660862,-0.0121252089738845,0.0,0.0,0.0,-0.0072865351103246,60.0,11.6351318359375,-0.0,-6.71647839567413e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,9.317959484178572e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,9.812288044486196e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,7.24731435184367e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070068359375,0.0,0.0,9.81226476142183e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,0.0004654524091165,286.46051025390625,294.1499938964844,293.5560913085937,292.83282470703125,293.7384948730469,293.1946716308594,285.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.0257136230413835e-09,0.0009928249055519,-0.0122189642861485,0.0,0.0,0.0,-0.0073042754083871,60.0,11.709415435791016,-0.0,-6.720620859823613e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.806640625,0.0,0.0,9.321583638666198e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,9.816104284254834e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067321777344,0.0,0.0,7.250133057823405e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79937744140625,0.0,0.0,9.81608172878623e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984924316406,0.0,0.0,0.0004656334640458,286.4530639648437,294.1499938964844,293.6124267578125,292.8673095703125,293.737060546875,293.2366943359375,285.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.0708575116686916e-09,0.0009932109387591,-0.0123372357338666,0.0,0.0,0.0,-0.0073266550898551,60.0,11.790143013000488,-0.0,-6.725849033273334e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,9.32469847612083e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,9.819383558351548e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,7.252555224113166e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,9.819361002882944e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,0.0004657890240196,286.4472351074219,294.1499938964844,293.6556091308594,292.8931884765625,293.7362976074219,293.27081298828125,285.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650480505934e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,11.851788520812988,-0.0,-6.730343216077017e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.050000000745058,9.332764602731912e-05,298.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.050000000745058,9.827878238866106e-05,298.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872009277344,0.0,0.050000000745058,7.258829282363877e-05,298.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.050000000745058,9.827855683397502e-05,298.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.0,0.050000000745058,0.0004661919374484,286.4342346191406,285.4460144042969,293.75,292.9478454589844,293.7358093261719,293.3522033691406,285.8055419921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.2101345460187085e-09,0.0009944018675014,-0.012702121399343,0.0,0.0,0.0,-0.0073957005515694,60.0,11.984875679016112,-0.0,-6.741990432601598e-08,1.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.050000000745058,9.332764602731912e-05,298.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.050000000745058,9.827878238866106e-05,298.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872009277344,0.0,0.050000000745058,7.258829282363877e-05,298.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.050000000745058,9.827855683397502e-05,298.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.0,0.050000000745058,0.0004661919374484,286.4342346191406,285.4460144042969,293.75,292.9478454589844,293.7358093261719,293.3522033691406,285.8055419921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.2101345460187085e-09,0.0009944018675014,-0.012702121399343,0.0,0.0,0.0,-0.0073957005515694,60.0,11.984875679016112,-0.0,-6.741990432601598e-08,1.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.6336668729782104,0.050000000745058,0.0407904423773288,298.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.6336668729782104,0.050000000745058,0.042954321950674,298.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.6336668729782104,0.050000000745058,0.0317259095609188,298.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.6336668729782104,0.050000000745058,0.0429543033242225,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.6336668729782104,0.050000000745058,0.2037567943334579,285.8778991699219,285.3891296386719,293.7958679199219,292.9736328125,296.8220520019531,297.5513916015625,286.0321044921875,1.0,0.1097084432840347,0.0979312062263488,0.0979312062263488,1.0,1.0,-0.4346013963222503,0.0012285853736102,0.4333727955818176,-0.1298452615737915,0.0,0.0,0.0,10.202130317687988,60.0,1427.9415283203125,0.0,12.264235496520996,1.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322021484375,0.6315585374832153,0.050000000745058,0.0452455133199691,298.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63201904296875,0.6315585374832153,0.050000000745058,0.0476457066833972,298.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322021484375,0.6315585374832153,0.050000000745058,0.0351909548044204,298.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321105957031,0.6315585374832153,0.050000000745058,0.0476457066833972,298.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321105957031,0.6315585374832153,0.050000000745058,0.2260107100009918,286.73760986328125,285.3322448730469,293.8417358398437,292.99932861328125,297.2496337890625,298.6414489746094,287.5588073730469,1.0,0.1210880726575851,0.1958624124526977,0.1958624124526977,1.0,1.0,-0.4820898175239563,0.0221837274730205,0.4599061012268066,-0.1200436353683471,0.0,0.0,0.0,12.504403114318848,60.0,2944.1552734375,0.0,16.6829833984375,1.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.5897191166877747,0.050000000745058,0.045582503080368,298.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.5897191166877747,0.050000000745058,0.0480005703866481,298.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.5897191166877747,0.050000000745058,0.0354530587792396,298.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.5897191166877747,0.050000000745058,0.0480005703866481,298.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.5897191166877747,0.050000000745058,0.227694034576416,288.73492431640625,285.258056640625,293.9015808105469,293.03271484375,297.2362365722656,298.6410827636719,289.3336181640625,1.0,0.1342108994722366,0.3234935700893402,0.3234935700893402,1.0,1.0,-0.485690712928772,0.0596742928028106,0.4260164201259613,-0.0834001153707504,1.0,1.0,0.0,17.41021728515625,60.0,3009.073974609375,0.0,20.94412422180176,1.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349995408087125e-07,1.503378541656275e-07,3.162106798626496e-09,0.0,0.0,-0.0,3.996555824414827e-05,0.0,6.671617685388709e-12,6.248628725558092e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12725830078125,0.5710206031799316,0.050000000745058,0.0456805936992168,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12725830078125,0.5710206031799316,0.050000000745058,0.0481038652360439,298.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12725830078125,0.5710206031799316,0.050000000745058,0.0355293527245521,298.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12725830078125,0.5710206031799316,0.050000000745058,0.0481038652360439,298.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.12725830078125,0.5710206031799316,0.050000000745058,0.2281840294599533,289.16583251953125,285.2183837890625,293.9335632324219,293.0505065917969,297.2312927246094,298.619873046875,288.4291381835937,1.0,0.1405829936265945,0.3917248249053955,0.3917248249053955,1.0,1.0,-0.486735999584198,0.0906122848391532,0.3961237072944641,-0.0527549125254154,1.0,1.0,0.0,20.039764404296875,60.0,11900.40234375,0.0,23.184362411499023,1.0,281.650634765625,288.9252624511719,296.1213684082031,297.0709228515625,293.1499938964844,293.1499938964844,283.1499938964844,1483.2528076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0467448756098747,1.0,0.0,0.0,0.7956602573394775,0.7956677079200745,7.32607503550753e-08,4.202359199523926,4.202349185943604,1.0297982043994123e-05,0.0,0.0,-0.0,5390.875,0.0,16.602367401123047,1883.9805908203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978576660156,0.5492419600486755,0.050000000745058,0.0458179116249084,298.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978576660156,0.5492419600486755,0.050000000745058,0.048248466104269,298.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978576660156,0.5492419600486755,0.050000000745058,0.0356361530721187,298.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978576660156,0.5492419600486755,0.050000000745058,0.048248466104269,298.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978576660156,0.5492419600486755,0.050000000745058,0.2288699448108673,287.1991577148437,285.1614074707031,293.9794921875,293.075927734375,297.2229919433594,298.5890808105469,286.2242431640625,1.0,0.1489796787500381,0.4896560311317444,0.4896560311317444,1.0,1.0,-0.4881992042064667,0.1388647854328155,0.3493344187736511,-0.0049262745305895,1.0,1.0,0.0,23.71962547302246,60.0,12009.95703125,0.0,26.33411026000977,1.0,282.1710510253906,285.7885131835937,297.01617431640625,297.6488952636719,293.1499938964844,293.1499938964844,283.1499938964844,2113.856201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1900165677070617,1.0,0.0,0.0,0.9684123992919922,0.968414306640625,6.377748462682575e-08,4.264280319213867,4.264270782470703,9.799950930755584e-06,0.0,0.0,-0.0,4413.60791015625,0.0,27.908531188964844,1895.2127685546875,0.0,0.0,0.2472768127918243,1.0,0.0,3.0,1.0,0.0
17906760,298.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.5324797034263611,0.050000000745058,0.0459490194916725,298.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.5324797034263611,0.050000000745058,0.0483865290880203,298.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.5324797034263611,0.050000000745058,0.0357381254434585,298.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.5324797034263611,0.050000000745058,0.0483865290880203,298.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.5324797034263611,0.050000000745058,0.2295248657464981,285.6891174316406,285.1044311523437,294.02545166015625,293.10125732421875,296.936279296875,298.5517578125,285.2464599609375,1.0,0.1565362513065338,0.5917248129844666,0.5917248129844666,0.800000011920929,1.0,-0.4895962178707123,0.1831817030906677,0.3064145147800445,0.0390031747519969,1.0,1.0,0.0,27.23269271850586,60.0,11043.6943359375,0.0,29.362285614013672,1.0,282.5860900878906,284.8419189453125,297.1925964355469,297.917236328125,293.1499938964844,293.1499938964844,283.1499938964844,3432.46728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166148066520691,1.0,0.0,0.0,1.2340341806411743,1.2340368032455444,1.0166683495071993e-07,4.265878677368164,4.265868663787842,9.786318514670713e-06,0.0,0.0,-0.0,3575.483154296875,0.0,57.52592468261719,1895.430908203125,0.0,142.6866912841797,0.31460040807724,1.0,0.0,3.0,1.0,0.0
17906820,298.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5130553841590881,0.050000000745058,0.0461462959647178,298.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5130553841590881,0.050000000745058,0.0485942736268043,298.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5130553841590881,0.050000000745058,0.0358915664255619,298.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5130553841590881,0.050000000745058,0.0485942736268043,298.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5130553841590881,0.050000000745058,0.2305103093385696,284.9139709472656,285.01104736328125,294.10076904296875,293.142578125,296.0093078613281,298.4866943359375,284.8646240234375,1.0,0.1672656685113906,0.7590247392654419,0.7590247392654419,0.4721820056438446,1.0,-0.4916976988315582,0.3018030524253845,0.1898946315050125,0.1568206399679184,0.7066677808761597,0.7066677808761597,0.0,32.52598571777344,60.0,10479.10546875,0.0,33.97982406616211,1.0,282.9729919433594,284.5999755859375,296.6801452636719,297.5355224609375,293.1499938964844,293.1499938964844,283.1499938964844,10892.759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945814669132232,1.0,0.0,0.0,1.496604561805725,1.496609449386597,1.494540669000344e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.79931640625,0.0,120.53842163085938,1895.4371337890625,0.0,266.26580810546875,0.3889394104480743,1.0,0.0,3.0,1.0,0.0
17906880,298.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5097945332527161,0.050000000745058,0.0461862348020076,298.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5097945332527161,0.050000000745058,0.0486363321542739,298.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5097945332527161,0.050000000745058,0.0359226278960704,298.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5097945332527161,0.050000000745058,0.0486363321542739,298.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5097945332527161,0.050000000745058,0.230709820985794,284.88299560546875,284.9904479980469,294.11737060546875,293.151611328125,295.62078857421875,298.4731140136719,284.8641052246094,1.0,0.1693668067455291,0.7958624362945557,0.7958624362945557,0.4000000059604645,1.0,-0.4921237230300903,0.3506924211978912,0.1414312869310379,0.2054347097873687,0.6871142387390137,0.6871142387390137,0.0,33.60116958618164,60.0,10549.24609375,0.0,34.9279899597168,1.0,283.0142517089844,284.6427307128906,296.5804748535156,297.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,12896.3916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008068740367889,1.0,0.0,0.0,1.5007643699645996,1.5007697343826294,1.5028599875677173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.525146484375,0.0,127.52375793457033,1895.4371337890625,0.0,277.09686279296875,0.3925025761127472,1.0,0.0,3.0,1.0,0.0
