time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906940,298.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.495729923248291,0.050000000745058,0.0463886559009552,298.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.495729923248291,0.050000000745058,0.0488494895398616,298.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.495729923248291,0.050000000745058,0.036080066114664,298.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.495729923248291,0.050000000745058,0.0488494895398616,298.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.495729923248291,0.050000000745058,0.2317209392786026,284.90997314453125,284.95001220703125,294.20928955078125,293.2015380859375,294.2254333496094,298.4105529785156,284.9248352050781,1.0,0.1795495897531509,1.0,1.0,0.0,1.0,-0.4942803084850311,0.4942785799503326,1.730391204546322e-06,0.3481146395206451,0.6833685636520386,0.6833685636520386,0.0,39.038028717041016,60.0,11479.3798828125,-0.0,39.733131408691406,1.0,283.12066650390625,284.8472595214844,296.2677001953125,297.1661376953125,293.1499938964844,293.1499938964844,283.1499938964844,15909.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070581197738647,1.0,0.0,0.0,1.5761518478393557,1.5761579275131226,1.6576372274812456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.42626953125,0.0,153.16632080078125,1895.4371337890625,0.0,288.2561340332031,0.4164639413356781,1.0,0.0,3.0,1.0,0.0
17907000,298.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.495729923248291,0.050000000745058,0.0463886559009552,298.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.495729923248291,0.050000000745058,0.0488494895398616,298.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.495729923248291,0.050000000745058,0.036080066114664,298.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.495729923248291,0.050000000745058,0.0488494895398616,298.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.495729923248291,0.050000000745058,0.2317209392786026,284.90997314453125,284.95001220703125,294.20928955078125,293.2015380859375,294.2254333496094,298.4105529785156,284.9248352050781,1.0,0.1795495897531509,1.0,1.0,0.0,1.0,-0.4942803084850311,0.4942785799503326,1.730391204546322e-06,0.3481146395206451,0.6833685636520386,0.6833685636520386,0.0,39.038028717041016,60.0,11479.3798828125,-0.0,39.733131408691406,1.0,283.12066650390625,284.8472595214844,296.2677001953125,297.1661376953125,293.1499938964844,293.1499938964844,283.1499938964844,15909.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070581197738647,1.0,0.0,0.0,1.5761518478393557,1.5761579275131226,1.6576372274812456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.42626953125,0.0,153.16632080078125,1895.4371337890625,0.0,288.2561340332031,0.4164639413356781,1.0,0.0,3.0,1.0,0.0
17907060,298.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4860289990901947,0.050000000745058,0.0465573109686374,298.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4860289990901947,0.050000000745058,0.0490270890295505,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4860289990901947,0.050000000745058,0.0362112410366535,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4860289990901947,0.050000000745058,0.0490270890295505,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4860289990901947,0.050000000745058,0.2325634062290191,284.95098876953125,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36676025390625,284.95166015625,1.0,0.1875132024288177,1.0,1.0,0.0,1.0,-0.4960782825946808,0.4960779249668121,3.523875875544036e-07,0.3497895896434784,0.7008593082427979,0.7008593082427979,0.0,43.55134201049805,48.0,11759.4443359375,-0.0,43.73594284057617,1.0,283.1440734863281,284.85064697265625,296.23651123046875,297.1451110839844,293.1499938964844,293.1499938964844,283.1499938964844,15880.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016351401805877,1.0,0.0,0.0,1.651642084121704,1.6516485214233398,1.8202258900146265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.734375,0.0,170.8635711669922,1895.4371337890625,0.0,278.5584716796875,0.4345790147781372,1.0,0.0,3.0,1.0,0.0
17907120,298.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4860289990901947,0.050000000745058,0.0465573109686374,298.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4860289990901947,0.050000000745058,0.0490270890295505,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4860289990901947,0.050000000745058,0.0362112410366535,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4860289990901947,0.050000000745058,0.0490270890295505,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4860289990901947,0.050000000745058,0.2325634062290191,284.95098876953125,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36676025390625,284.95166015625,1.0,0.1875132024288177,1.0,1.0,0.0,1.0,-0.4960782825946808,0.4960779249668121,3.523875875544036e-07,0.3497895896434784,0.7008593082427979,0.7008593082427979,0.0,43.55134201049805,48.0,11759.4443359375,-0.0,43.73594284057617,1.0,283.1440734863281,284.85064697265625,296.23651123046875,297.1451110839844,293.1499938964844,293.1499938964844,283.1499938964844,15880.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016351401805877,1.0,0.0,0.0,1.651642084121704,1.6516485214233398,1.8202258900146265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.734375,0.0,170.8635711669922,1895.4371337890625,0.0,278.5584716796875,0.4345790147781372,1.0,0.0,3.0,1.0,0.0
17907180,298.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838466644287109,0.050000000745058,0.0465974733233451,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838466644287109,0.050000000745058,0.0490693822503089,298.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838466644287109,0.050000000745058,0.0362424775958061,298.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838466644287109,0.050000000745058,0.0490693822503089,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838466644287109,0.050000000745058,0.2327640205621719,284.9408264160156,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3363037109375,284.93865966796875,1.0,0.1888749301433563,1.0,1.0,0.0,1.0,-0.4965065717697143,0.4965062439441681,3.529051753048407e-07,0.3504499495029449,0.6918421387672424,0.6918421387672424,0.0,44.62879180908203,36.0,11830.07421875,-0.0,44.69558334350586,1.0,283.1488647460937,284.8263854980469,296.2837219238281,297.1924133300781,293.1499938964844,293.1499938964844,283.1499938964844,17075.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980322778224945,1.0,0.0,0.0,1.6857751607894895,1.685781955718994,1.896237478149488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.52001953125,0.0,183.51510620117188,1895.4371337890625,0.0,272.23651123046875,0.4442101418972015,1.0,0.0,3.0,1.0,0.0
17907240,298.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838466644287109,0.050000000745058,0.0465974733233451,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838466644287109,0.050000000745058,0.0490693822503089,298.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838466644287109,0.050000000745058,0.0362424775958061,298.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838466644287109,0.050000000745058,0.0490693822503089,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838466644287109,0.050000000745058,0.2327640205621719,284.9408264160156,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3363037109375,284.93865966796875,1.0,0.1888749301433563,1.0,1.0,0.0,1.0,-0.4965065717697143,0.4965062439441681,3.529051753048407e-07,0.3504499495029449,0.6918421387672424,0.6918421387672424,0.0,44.62879180908203,36.0,11830.07421875,-0.0,44.69558334350586,1.0,283.1488647460937,284.8263854980469,296.2837219238281,297.1924133300781,293.1499938964844,293.1499938964844,283.1499938964844,17075.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980322778224945,1.0,0.0,0.0,1.6857751607894895,1.685781955718994,1.896237478149488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.52001953125,0.0,183.51510620117188,1895.4371337890625,0.0,272.23651123046875,0.4442101418972015,1.0,0.0,3.0,1.0,0.0
17907300,298.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.4851328432559967,0.050000000745058,0.0465737432241439,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.4851328432559967,0.050000000745058,0.0490443930029869,298.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.4851328432559967,0.050000000745058,0.0362240225076675,298.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.4851328432559967,0.050000000745058,0.0490443930029869,298.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.4851328432559967,0.050000000745058,0.2326454818248748,284.9393310546875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3249206542969,284.940185546875,1.0,0.1876250803470611,1.0,1.0,0.0,1.0,-0.4962538182735443,0.4962534606456756,3.5276744370094093e-07,0.3504340052604675,0.6874069571495056,0.6874069571495056,0.0,43.99594879150391,36.0,11849.16796875,-0.0,44.1315803527832,1.0,283.1495056152344,284.82843017578125,296.3121337890625,297.2210388183594,293.1499938964844,293.1499938964844,283.1499938964844,17570.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970748782157898,1.0,0.0,0.0,1.6859105825424194,1.6859174966812134,1.896542016766034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.2412109375,0.0,185.2613220214844,1895.4371337890625,0.0,270.5718994140625,0.445425420999527,1.0,0.0,3.0,1.0,0.0
17907360,298.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.4877286851406097,0.050000000745058,0.0465264171361923,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.4877286851406097,0.050000000745058,0.0489945597946643,298.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.4877286851406097,0.050000000745058,0.0361872129142284,298.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.4877286851406097,0.050000000745058,0.0489945597946643,298.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.4877286851406097,0.050000000745058,0.2324090898036956,284.9422607421875,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3157653808594,284.9442138671875,1.0,0.1852745711803436,1.0,1.0,0.0,1.0,-0.495749682188034,0.4957493245601654,3.524167482282792e-07,0.3502327501773834,0.6863541603088379,0.6863541603088379,0.0,42.732215881347656,25.0,11873.9013671875,-0.0,43.00704193115234,1.0,283.1497802734375,284.8316345214844,296.3410949707031,297.25164794921875,293.1499938964844,293.1499938964844,283.1499938964844,17767.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966618478298187,1.0,0.0,0.0,1.6867821216583252,1.6867890357971191,1.8985033989338265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.52197265625,0.0,186.1661529541016,1895.4371337890625,0.0,269.855712890625,0.4461250305175781,1.0,0.0,3.0,1.0,0.0
17907420,298.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.4925000071525574,0.050000000745058,0.0464424975216388,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.4925000071525574,0.050000000745058,0.0489061847329139,298.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.4925000071525574,0.050000000745058,0.036121942102909,298.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.4925000071525574,0.050000000745058,0.0489061847329139,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.4925000071525574,0.050000000745058,0.2319898903369903,284.94677734375,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3067626953125,284.9482116699219,1.0,0.1811476349830627,1.0,1.0,0.0,1.0,-0.4948553144931793,0.4948549568653106,3.517577340517164e-07,0.3497926294803619,0.6871898174285889,0.6871898174285889,0.0,40.49034881591797,25.0,11906.0615234375,-0.0,41.017578125,1.0,283.1499328613281,284.8329772949219,296.3778076171875,297.29168701171875,293.1499938964844,293.1499938964844,283.1499938964844,17807.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968110978603363,1.0,0.0,0.0,1.6908750534057615,1.6908819675445557,1.9077279489465584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.66552734375,0.0,187.3651580810547,1895.4371337890625,0.0,270.1144104003906,0.4470974504947662,1.0,0.0,3.0,1.0,0.0
17907480,298.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6455281972885132,0.1703843474388122,0.0899791866540908,298.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5029140710830688,0.050000000745058,0.0487337112426757,298.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5367262363433838,0.1626359820365905,0.0425403267145156,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5029140710830688,0.050000000745058,0.0487337112426757,298.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5029140710830688,0.050000000745058,0.2311717420816421,284.9497375488281,284.95001220703125,294.5767822265625,293.3959045410156,294.56689453125,298.3022766113281,284.96697998046875,1.0,0.1789818406105041,1.0,1.0,0.0,1.0,-0.5533296465873718,0.5533292293548584,4.023011115350528e-07,0.3922896385192871,0.6886410713195801,0.6886410713195801,0.0,36.553321838378906,45.0,12566.6328125,-0.0,44.099029541015625,1.0,283.14996337890625,284.86053466796875,296.39801025390625,297.3158874511719,293.1499938964844,293.1499938964844,283.1499938964844,17799.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397156685590744,1.0,0.0,0.0,1.6938382387161257,1.6938451528549194,1.914420124649041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.20458984375,0.0,188.10650634765625,1895.4371337890625,0.0,270.7138977050781,0.4477035999298095,1.0,0.0,3.0,1.0,0.0
17907540,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8143665790557861,0.1604406982660293,0.1463874727487564,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.7857091426849365,0.1542788296937942,0.13868448138237,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8093542456626892,0.1577972769737243,0.1117155775427818,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.5432818531990051,0.050000000745058,0.0482930429279804,297.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.5432818531990051,0.050000000745058,0.2290814071893692,285.4581604003906,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.14361572265625,285.5105895996094,1.0,0.188276320695877,1.0,1.0,0.0,1.0,-0.8090294599533081,0.8090288043022156,6.682317916784086e-07,0.5926210880279541,1.0,1.0,0.0,27.703432083129883,33.0,18309.9140625,-0.0,68.35118103027344,1.0,283.1499938964844,285.26763916015625,296.62744140625,297.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,9581.1494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288670718669891,1.0,0.0,0.0,2.0582427978515625,2.058250188827514,2.826745060247049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.25927734375,0.0,267.04107666015625,1895.4371337890625,0.0,329.8265380859375,0.5135565400123596,1.0,0.0,3.0,1.0,0.0
17907600,298.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8143665790557861,0.1604406982660293,0.1463874727487564,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.7857091426849365,0.1542788296937942,0.13868448138237,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8093542456626892,0.1577972769737243,0.1117155775427818,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.5432818531990051,0.050000000745058,0.0482930429279804,297.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.5432818531990051,0.050000000745058,0.2290814071893692,285.4581604003906,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.14361572265625,285.5105895996094,1.0,0.188276320695877,1.0,1.0,0.0,1.0,-0.8090294599533081,0.8090288043022156,6.682317916784086e-07,0.5926210880279541,1.0,1.0,0.0,27.703432083129883,33.0,18309.9140625,-0.0,68.35118103027344,1.0,283.1499938964844,285.26763916015625,296.62744140625,297.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,9581.1494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288670718669891,1.0,0.0,0.0,2.0582427978515625,2.058250188827514,2.826745060247049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.25927734375,0.0,267.04107666015625,1895.4371337890625,0.0,329.8265380859375,0.5135565400123596,1.0,0.0,3.0,1.0,0.0
17907660,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.633056640625,0.8498740196228027,0.1624893993139267,0.1457298845052719,297.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8303595781326294,0.1490064710378646,0.1425665020942688,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.8443563580513,0.1588810086250305,0.1110613644123077,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8280772566795349,0.1497337967157364,0.141308918595314,297.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.5745925903320312,0.050000000745058,0.2280754446983337,285.631103515625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03424072265625,285.6505126953125,1.0,0.1927579492330551,1.0,1.0,0.0,1.0,-0.922569990158081,0.9225691556930542,8.125758768073865e-07,0.6848527193069458,1.0,1.0,0.0,23.577579498291016,25.0,20957.05078125,-0.0,81.80155181884766,1.0,283.1499938964844,285.3114624023437,296.8161926269531,298.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,12140.5947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984406530857086,1.0,0.0,0.0,2.320833444595337,2.320842742919922,3.5940266229772533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.765625,0.0,382.64654541015625,1895.4371337890625,0.0,502.1622924804688,0.5773655772209167,1.0,0.0,3.0,1.0,0.0
17907720,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.633056640625,0.8498740196228027,0.1624893993139267,0.1457298845052719,297.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8303595781326294,0.1490064710378646,0.1425665020942688,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.8443563580513,0.1588810086250305,0.1110613644123077,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8280772566795349,0.1497337967157364,0.141308918595314,297.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.5745925903320312,0.050000000745058,0.2280754446983337,285.631103515625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03424072265625,285.6505126953125,1.0,0.1927579492330551,1.0,1.0,0.0,1.0,-0.922569990158081,0.9225691556930542,8.125758768073865e-07,0.6848527193069458,1.0,1.0,0.0,23.577579498291016,25.0,20957.05078125,-0.0,81.80155181884766,1.0,283.1499938964844,285.3114624023437,296.8161926269531,298.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,12140.5947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984406530857086,1.0,0.0,0.0,2.320833444595337,2.320842742919922,3.5940266229772533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.765625,0.0,382.64654541015625,1895.4371337890625,0.0,502.1622924804688,0.5773655772209167,1.0,0.0,3.0,1.0,0.0
17907780,298.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71209716796875,0.8820984959602356,0.1770738214254379,0.0937401130795478,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8820984959602356,0.1527534574270248,0.0987128466367721,298.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8820984959602356,0.1693760156631469,0.0729089751839637,297.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.8820984959602356,0.1479319185018539,0.0987128466367721,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.9353225231170654,0.1415619105100631,0.5501230955123901,285.728271484375,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0367431640625,285.7913818359375,1.0,0.1972485929727554,1.0,1.0,0.0,1.0,-1.0833327770233154,1.0833317041397097,1.0476952638782675e-06,0.814974308013916,1.0,1.0,0.0,14.477154731750488,45.0,24072.845703125,-0.0,100.4575424194336,1.0,283.1499938964844,285.40045166015625,296.7948608398437,298.3881530761719,293.1499938964844,293.1499938964844,283.1499938964844,14510.6064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527530908584595,1.0,0.0,0.0,2.5372705459594727,2.537281513214112,4.295630162687303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.00927734375,0.0,499.9959411621094,1895.4371337890625,0.0,698.169921875,0.6299583911895752,1.0,0.0,3.0,1.0,0.0
17907840,298.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71209716796875,0.8820984959602356,0.1770738214254379,0.0937401130795478,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8820984959602356,0.1527534574270248,0.0987128466367721,298.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8820984959602356,0.1693760156631469,0.0729089751839637,297.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.8820984959602356,0.1479319185018539,0.0987128466367721,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.9353225231170654,0.1415619105100631,0.5501230955123901,285.728271484375,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0367431640625,285.7913818359375,1.0,0.1972485929727554,1.0,1.0,0.0,1.0,-1.0833327770233154,1.0833317041397097,1.0476952638782675e-06,0.814974308013916,1.0,1.0,0.0,14.477154731750488,45.0,24072.845703125,-0.0,100.4575424194336,1.0,283.1499938964844,285.40045166015625,296.7948608398437,298.3881530761719,293.1499938964844,293.1499938964844,283.1499938964844,14510.6064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527530908584595,1.0,0.0,0.0,2.5372705459594727,2.537281513214112,4.295630162687303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.00927734375,0.0,499.9959411621094,1895.4371337890625,0.0,698.169921875,0.6299583911895752,1.0,0.0,3.0,1.0,0.0
17907900,298.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8801474571228027,0.187051311135292,0.0924620628356933,297.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8801474571228027,0.1579394191503524,0.0973670035600662,298.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8801474571228027,0.1770029067993164,0.0719149336218833,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466796875,0.8801474571228027,0.1512053608894348,0.0973670035600662,297.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486633300781,0.953096866607666,0.1385474205017089,0.5741634964942932,285.8506164550781,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.03466796875,285.8603515625,1.0,0.2034625560045242,1.0,1.0,0.0,1.0,-1.1198867559432983,1.1198855638504028,1.1064660156989703e-06,0.8443135619163513,1.0,1.0,0.0,14.88321304321289,45.0,25063.646484375,-0.0,108.4692840576172,1.0,283.1499938964844,285.4180908203125,296.80029296875,298.4935913085937,293.1499938964844,293.1499938964844,283.1499938964844,15691.3203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761148929595947,1.0,0.0,0.0,2.638479471206665,2.63849139213562,4.645161197913694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.048828125,0.0,562.2474365234375,1895.4371337890625,0.0,804.3568115234375,0.6517969369888306,1.0,0.0,3.0,1.0,0.0
17907960,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.8793383240699768,0.1948388069868087,0.0919357538223266,297.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.8793383240699768,0.1627893298864364,0.0968127772212028,298.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.8793383240699768,0.1829691082239151,0.0715055838227272,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.8793383240699768,0.154579609632492,0.0968127772212028,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.9775458574295044,0.1358226686716079,0.6173790097236633,285.8961486816406,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.01715087890625,285.90802001953125,1.0,0.2119754999876022,1.0,1.0,0.0,1.0,-1.1720610857009888,1.1720598936080933,1.1941467619180912e-06,0.8863042593002319,1.0,1.0,0.0,15.572813987731934,65.0,26119.240234375,-0.0,122.5987319946289,1.0,283.1499938964844,285.4432373046875,296.79327392578125,298.5570068359375,293.1499938964844,293.1499938964844,283.1499938964844,16610.20703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957900285720825,1.0,0.0,0.0,2.714635372161865,2.7146480083465576,4.917182536701148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.3232421875,0.0,612.3517456054688,1895.4371337890625,0.0,905.6295166015624,0.6730842590332031,1.0,0.0,3.0,1.0,0.0
17908020,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.9105316400527954,0.202790305018425,0.11403339356184,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.9105316400527954,0.1681775897741317,0.1200826540589332,298.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.9105316400527954,0.1888513714075088,0.0886926352977752,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.9826149940490724,0.1563374549150467,0.1485416144132614,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.9297813177108764,0.1331820636987686,0.6014717817306519,286.0107727050781,284.95001220703125,295.02850341796875,293.62164306640625,295.0245361328125,297.96484375,286.0277404785156,1.0,0.232956975698471,1.0,1.0,0.0,1.0,-1.286787509918213,1.2867860794067385,1.4026106782694114e-06,0.9783308506011964,1.0,1.0,0.0,18.660383224487305,65.0,28410.123046875,-0.0,162.45050048828125,1.0,283.1499938964844,285.5145263671875,296.7816467285156,298.67138671875,293.1499938964844,293.1499938964844,283.1499938964844,18413.615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252843737602234,1.0,0.0,0.0,2.858205795288086,2.858220100402832,5.451052516036725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.703125,0.0,714.7384643554688,1895.4371337890625,0.0,1078.447509765625,0.705047607421875,1.0,0.0,3.0,1.0,0.0
17908080,298.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.9137789011001588,0.2030675709247589,0.1164258047938346,297.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.9137789011001588,0.1683496236801147,0.1226019784808158,298.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.9137789011001588,0.1890376955270767,0.0905534029006958,297.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.9792656302452089,0.1561205238103866,0.1484938412904739,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.9254526495933532,0.1331252753734588,0.6010437607765198,286.0211181640625,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9602355957031,286.0386047363281,1.0,0.2345000803470611,1.0,1.0,0.0,1.0,-1.29499614238739,1.2949947118759155,1.4183614212015527e-06,0.9848855137825012,1.0,1.0,0.0,18.942079544067383,85.0,28567.7265625,-0.0,165.5901336669922,1.0,283.1499938964844,285.52215576171875,296.7818298339844,298.6798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18501.470703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269032955169678,1.0,0.0,0.0,2.865016460418701,2.865030527114868,5.477060653902299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.59912109375,0.0,719.85986328125,1895.4371337890625,0.0,1088.611328125,0.7096793055534363,1.0,0.0,3.0,1.0,0.0
17908140,297.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.9650799036026,0.2042016386985778,0.163004457950592,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.93852299451828,0.1669686883687973,0.1589677035808563,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153015136719,0.9785643219947816,0.1876185834407806,0.1324021071195602,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.910161316394806,0.1545459628105163,0.1467942148447036,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.8642218708992004,0.1328717023134231,0.5986935496330261,286.2149353027344,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8615417480469,286.23388671875,1.0,0.2640613317489624,1.0,1.0,0.0,1.0,-1.4512948989868164,1.4512931108474731,1.7409436168236423e-06,1.109660029411316,1.0,1.0,0.0,24.760433197021484,105.0,31528.42578125,-0.0,233.63888549804688,1.0,283.1499938964844,285.6548767089844,296.8084716796875,298.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,20194.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654486358165741,1.0,0.0,0.0,2.9932572841644287,2.9932727813720703,5.978351396151993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.1923828125,0.0,820.9163818359375,1895.4371337890625,0.0,1271.76220703125,0.740925669670105,1.0,0.0,3.0,1.0,0.0
17908200,297.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.9650799036026,0.2042016386985778,0.163004457950592,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.93852299451828,0.1669686883687973,0.1589677035808563,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153015136719,0.9785643219947816,0.1876185834407806,0.1324021071195602,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.910161316394806,0.1545459628105163,0.1467942148447036,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.8642218708992004,0.1328717023134231,0.5986935496330261,286.2149353027344,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8615417480469,286.23388671875,1.0,0.2640613317489624,1.0,1.0,0.0,1.0,-1.4512948989868164,1.4512931108474731,1.7409436168236423e-06,1.109660029411316,1.0,1.0,0.0,24.760433197021484,105.0,31528.42578125,-0.0,233.63888549804688,1.0,283.1499938964844,285.6548767089844,296.8084716796875,298.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,20194.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654486358165741,1.0,0.0,0.0,2.9932572841644287,2.9932727813720703,5.978351396151993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.1923828125,0.0,820.9163818359375,1895.4371337890625,0.0,1271.76220703125,0.740925669670105,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.830986499786377,0.2001643031835556,0.1814129501581192,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629089355469,0.7825604677200317,0.1671914905309677,0.1592453718185424,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.8122076988220215,0.1864324063062667,0.1311956644058227,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630310058594,0.7635191679000854,0.1554560512304306,0.1480319201946258,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2632751464844,0.727264940738678,0.1328583657741546,0.602328896522522,286.2625732421875,284.95001220703125,295.2078552246094,293.7065124511719,295.20440673828125,297.7619323730469,286.2598876953125,1.0,0.2904303669929504,1.0,1.0,0.0,1.0,-1.4668723344802856,1.4668705463409424,1.7764438098311075e-06,1.1230108737945557,1.0,1.0,0.0,44.513301849365234,105.0,32317.140625,-0.0,291.1092224121094,1.0,283.1499938964844,285.6471252441406,296.8296813964844,298.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,21623.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775345206260681,1.0,0.0,0.0,3.097303628921509,3.097320079803467,6.401192536031886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.18701171875,0.0,909.5325317382812,1895.4371337890625,0.0,1438.17138671875,0.7633518576622009,1.0,0.0,3.0,1.0,0.0
17908320,297.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.8230201005935669,0.2002343982458114,0.1813763678073883,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26055908203125,0.7746400237083435,0.1673005819320678,0.1593874543905258,297.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.8040241599082947,0.1865296363830566,0.1312579214572906,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606811523437,0.7561299204826355,0.1555874347686767,0.1482110768556594,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26092529296875,0.7204653024673462,0.1328669041395187,0.6026890873908997,286.26025390625,284.95001220703125,295.2154846191406,293.7100524902344,295.2120361328125,297.755859375,286.25787353515625,1.0,0.2927823364734649,1.0,1.0,0.0,1.0,-1.4677205085754397,1.4677187204360962,1.7783244175006985e-06,1.1236737966537476,1.0,1.0,0.0,46.40528869628906,93.0,32354.470703125,-0.0,296.2121887207031,1.0,283.1499938964844,285.6441345214844,296.8287658691406,298.990234375,293.1499938964844,293.1499938964844,283.1499938964844,21718.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790515780448914,1.0,0.0,0.0,3.104145765304565,3.1041622161865234,6.429504537663888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.154296875,0.0,915.5734252929688,1895.4371337890625,0.0,1449.5169677734375,0.767989993095398,1.0,0.0,3.0,1.0,0.0
17908380,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.7793958187103271,0.2029874920845031,0.1831958144903183,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.7353073954582214,0.1691028475761413,0.1613136380910873,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357177734375,0.7609702944755554,0.1886533796787262,0.1326865702867508,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.7193707227706909,0.1574365645647049,0.1503073722124099,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.6798235177993774,0.1331893354654312,0.6060598492622375,286.2356872558594,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.70037841796875,286.23541259765625,1.0,0.3085207343101501,1.0,1.0,0.0,1.0,-1.4804892539978027,1.4804874658584597,1.8068825511363684e-06,1.1337417364120483,1.0,1.0,0.0,59.61698913574219,81.0,32903.05859375,-0.0,335.2602844238281,1.0,283.1499938964844,285.6060485839844,296.816650390625,299.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,23131.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918551921844482,1.0,0.0,0.0,3.2034826278686523,3.203500270843506,6.847594704595394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.6376953125,0.0,1006.3153686523438,1895.4371337890625,0.0,1547.0782470703125,0.7922642827033997,1.0,0.0,3.0,1.0,0.0
17908440,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.7793958187103271,0.2029874920845031,0.1831958144903183,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.7353073954582214,0.1691028475761413,0.1613136380910873,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357177734375,0.7609702944755554,0.1886533796787262,0.1326865702867508,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.7193707227706909,0.1574365645647049,0.1503073722124099,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.6798235177993774,0.1331893354654312,0.6060598492622375,286.2356872558594,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.70037841796875,286.23541259765625,1.0,0.3085207343101501,1.0,1.0,0.0,1.0,-1.4804892539978027,1.4804874658584597,1.8068825511363684e-06,1.1337417364120483,1.0,1.0,0.0,59.61698913574219,81.0,32903.05859375,-0.0,335.2602844238281,1.0,283.1499938964844,285.6060485839844,296.816650390625,299.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,23131.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918551921844482,1.0,0.0,0.0,3.2034826278686523,3.203500270843506,6.847594704595394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.6376953125,0.0,1006.3153686523438,1895.4371337890625,0.0,1547.0782470703125,0.7922642827033997,1.0,0.0,3.0,1.0,0.0
17908500,297.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.7730063199996948,0.2052496373653412,0.1851626187562942,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.7290670871734619,0.1703037768602371,0.1624967753887176,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.7543443441390991,0.1902061700820922,0.1337786167860031,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.7129953503608704,0.1585431396961212,0.1514307409524917,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.6722078323364258,0.1335335671901703,0.6079374551773071,286.22979736328125,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6813049316406,286.2290954589844,1.0,0.31305792927742,1.0,1.0,0.0,1.0,-1.4891843795776367,1.4891825914382937,1.8265268408868e-06,1.1406238079071045,1.0,1.0,0.0,62.98998641967773,81.0,33233.62109375,0.0,347.9730529785156,1.0,283.1499938964844,285.5900573730469,296.8179626464844,299.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,23915.453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695300281047821,1.0,0.0,0.0,3.257341384887696,3.257359743118286,7.07978188074776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.41064453125,0.0,1057.9300537109375,1895.4371337890625,0.0,1573.863037109375,0.8026483654975891,1.0,0.0,3.0,1.0,0.0
17908560,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7719916105270386,0.2077391594648361,0.1873532831668853,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.7272767424583435,0.171623408794403,0.1637497544288635,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.7526716589927673,0.1919072717428207,0.1349597573280334,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.7110518217086792,0.1597279608249664,0.1525746881961822,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.6693218350410461,0.1339810043573379,0.6100074648857117,286.2301940917969,284.95001220703125,295.3961181640625,293.7922668457031,295.39276123046875,297.6653137207031,286.2308044433594,1.0,0.3158096969127655,1.0,1.0,0.0,1.0,-1.498593807220459,1.4985920190811155,1.847947260102956e-06,1.1480774879455566,1.0,1.0,0.0,64.6773910522461,69.0,33527.00390625,0.0,356.8806457519531,1.0,283.1499938964844,285.5841369628906,296.826171875,299.053955078125,293.1499938964844,293.1499938964844,283.1499938964844,24438.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978871822357178,1.0,0.0,0.0,3.292755603790283,3.292774438858032,7.234563099700608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.00927734375,0.0,1092.8125,1895.4371337890625,0.0,1594.1190185546875,0.8141173124313354,1.0,0.0,3.0,1.0,0.0
17908620,297.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.7763678431510925,0.2115112394094467,0.1906622946262359,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.7296327948570251,0.1736401319503784,0.1656089276075363,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.75564044713974,0.194482147693634,0.1367188990116119,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.7134407758712769,0.161516472697258,0.1542330235242843,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.6703606247901917,0.1347426027059555,0.6132023930549622,286.2292785644531,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6454772949219,286.2298583984375,1.0,0.3175896406173706,1.0,1.0,0.0,1.0,-1.5127359628677368,1.5127341747283936,1.880448621705e-06,1.1592819690704346,1.0,1.0,0.0,65.01825714111328,69.0,34001.6953125,0.0,364.8038330078125,1.0,283.1499938964844,285.5699768066406,296.8469543457031,299.09893798828125,293.1499938964844,293.1499938964844,283.1499938964844,25429.83203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701276957988739,1.0,0.0,0.0,3.358889579772949,3.3589091300964355,7.528089440711483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.626953125,0.0,1159.990478515625,1895.4371337890625,0.0,1620.8453369140625,0.8274232149124146,1.0,0.0,3.0,1.0,0.0
17908680,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315979003906,0.7796548008918762,0.2130165547132492,0.1919721662998199,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.731879472732544,0.174450471997261,0.1663394272327423,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.7582623362541199,0.1955080032348632,0.1374089866876602,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.7157226204872131,0.162231832742691,0.1548771411180496,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.6721704006195068,0.1350682377815246,0.6144887804985046,286.2315979003906,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6385803222656,286.2326965332031,1.0,0.317683607339859,1.0,1.0,0.0,1.0,-1.518331527709961,1.518329620361328,1.89340914857894e-06,1.16371488571167,1.0,1.0,0.0,64.57689666748047,57.0,34168.6796875,0.0,366.4827575683594,1.0,283.1499938964844,285.56854248046875,296.8564147949219,299.11749267578125,293.1499938964844,293.1499938964844,283.1499938964844,25701.736328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025454640388489,1.0,0.0,0.0,3.3767991065979004,3.3768186569213867,7.608581995555141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.6015625,0.0,1178.6446533203125,1895.4371337890625,0.0,1630.89892578125,0.8347012996673584,1.0,0.0,3.0,1.0,0.0
17908740,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.7986292243003845,0.2184983640909195,0.1966910660266876,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379455566406,0.7460331916809082,0.1774164140224456,0.168948233127594,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380065917969,0.7745152115821838,0.1992234289646148,0.1398630142211914,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.7294288277626038,0.1648439019918441,0.1571568548679351,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.6850436925888062,0.1363286972045898,0.619182288646698,286.23809814453125,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.616943359375,286.2393493652344,1.0,0.3155876696109772,1.0,1.0,0.0,1.0,-1.5384461879730225,1.5384441614151,1.9404715203563683e-06,1.1796467304229736,1.0,1.0,0.0,60.68725204467773,45.0,34807.90625,0.0,366.5531921386719,1.0,283.1499938964844,285.5577697753906,296.8946838378906,299.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,26908.369140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073307037353516,1.0,0.0,0.0,3.455156087875366,3.455176591873169,7.965786039676459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.5205078125,0.0,1262.61328125,1895.4371337890625,0.0,1669.078857421875,0.853917121887207,1.0,0.0,3.0,1.0,0.0
