time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908800,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.7986292243003845,0.2184983640909195,0.1966910660266876,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379455566406,0.7460331916809082,0.1774164140224456,0.168948233127594,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380065917969,0.7745152115821838,0.1992234289646148,0.1398630142211914,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.7294288277626038,0.1648439019918441,0.1571568548679351,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.6850436925888062,0.1363286972045898,0.619182288646698,286.23809814453125,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.616943359375,286.2393493652344,1.0,0.3155876696109772,1.0,1.0,0.0,1.0,-1.5384461879730225,1.5384441614151,1.9404715203563683e-06,1.1796467304229736,1.0,1.0,0.0,60.68725204467773,45.0,34807.90625,0.0,366.5531921386719,1.0,283.1499938964844,285.5577697753906,296.8946838378906,299.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,26908.369140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073307037353516,1.0,0.0,0.0,3.455156087875366,3.455176591873169,7.965786039676459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.5205078125,0.0,1262.61328125,1895.4371337890625,0.0,1669.078857421875,0.853917121887207,1.0,0.0,3.0,1.0,0.0
17908860,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.8266555070877075,0.2240503579378128,0.201401486992836,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463073730469,0.7701447010040283,0.1804145127534866,0.1715102791786193,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.8012558221817017,0.2029355466365814,0.1422585844993591,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462463378906,0.7517624497413635,0.1674840748310089,0.1593816876411438,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24609375,0.7072114944458008,0.1376621574163437,0.6238356232643127,286.2464599609375,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5985107421875,286.247802734375,1.0,0.3108258247375488,1.0,1.0,0.0,1.0,-1.5583107471466064,1.558308720588684,1.987670657399576e-06,1.195371150970459,1.0,1.0,0.0,54.3325080871582,33.0,35435.4296875,0.0,359.90386962890625,1.0,283.1499938964844,285.5491638183594,296.93316650390625,299.26959228515625,293.1499938964844,293.1499938964844,283.1499938964844,28085.80859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123720049858093,1.0,0.0,0.0,3.5299410820007324,3.529962539672852,8.314348178828368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.197265625,0.0,1346.3865966796875,1895.4371337890625,0.0,1709.72509765625,0.8722665905952454,1.0,0.0,3.0,1.0,0.0
17908920,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.8266555070877075,0.2240503579378128,0.201401486992836,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463073730469,0.7701447010040283,0.1804145127534866,0.1715102791786193,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.8012558221817017,0.2029355466365814,0.1422585844993591,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462463378906,0.7517624497413635,0.1674840748310089,0.1593816876411438,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24609375,0.7072114944458008,0.1376621574163437,0.6238356232643127,286.2464599609375,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5985107421875,286.247802734375,1.0,0.3108258247375488,1.0,1.0,0.0,1.0,-1.5583107471466064,1.558308720588684,1.987670657399576e-06,1.195371150970459,1.0,1.0,0.0,54.3325080871582,33.0,35435.4296875,0.0,359.90386962890625,1.0,283.1499938964844,285.5491638183594,296.93316650390625,299.26959228515625,293.1499938964844,293.1499938964844,283.1499938964844,28085.80859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123720049858093,1.0,0.0,0.0,3.5299410820007324,3.529962539672852,8.314348178828368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.197265625,0.0,1346.3865966796875,1895.4371337890625,0.0,1709.72509765625,0.8722665905952454,1.0,0.0,3.0,1.0,0.0
17908980,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.8669801950454712,0.2296183109283447,0.2060740888118744,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8078922033309937,0.183389350771904,0.17399662733078,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8384941220283508,0.2065894603729248,0.1445735394954681,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.7875958681106567,0.1701055169105529,0.1615335941314697,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.7378267049789429,0.1390109211206436,0.6283069252967834,286.2557983398437,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5823059082031,286.2571716308594,1.0,0.3041757047176361,1.0,1.0,0.0,1.0,-1.577636480331421,1.5776344537734983,2.03427771339193e-06,1.2106586694717407,1.0,1.0,0.0,46.32779312133789,25.0,36047.6015625,0.0,348.3308410644531,1.0,283.1499938964844,285.5417785644531,296.9697570800781,299.343994140625,293.1499938964844,293.1499938964844,283.1499938964844,29242.640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174305319786072,1.0,0.0,0.0,3.601905107498169,3.6019275188446045,8.656808745399758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.9072265625,0.0,1430.4224853515625,1895.4371337890625,0.0,1750.9322509765625,0.8899319767951965,1.0,0.0,3.0,1.0,0.0
17909040,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.8669801950454712,0.2296183109283447,0.2060740888118744,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8078922033309937,0.183389350771904,0.17399662733078,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8384941220283508,0.2065894603729248,0.1445735394954681,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.7875958681106567,0.1701055169105529,0.1615335941314697,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.7378267049789429,0.1390109211206436,0.6283069252967834,286.2557983398437,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5823059082031,286.2571716308594,1.0,0.3041757047176361,1.0,1.0,0.0,1.0,-1.577636480331421,1.5776344537734983,2.03427771339193e-06,1.2106586694717407,1.0,1.0,0.0,46.32779312133789,25.0,36047.6015625,0.0,348.3308410644531,1.0,283.1499938964844,285.5417785644531,296.9697570800781,299.343994140625,293.1499938964844,293.1499938964844,283.1499938964844,29242.640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174305319786072,1.0,0.0,0.0,3.601905107498169,3.6019275188446045,8.656808745399758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.9072265625,0.0,1430.4224853515625,1895.4371337890625,0.0,1750.9322509765625,0.8899319767951965,1.0,0.0,3.0,1.0,0.0
17909100,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592163085937,0.8934332132339478,0.2323979139328003,0.2084096223115921,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591857910156,0.8297666311264038,0.1848571151494979,0.1752245426177978,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592163085937,0.8617807626724243,0.2083841860294342,0.1457109600305557,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591552734375,0.8104211688041687,0.1713993549346923,0.1625966429710388,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.757017195224762,0.1396790593862533,0.6305314898490906,286.2592468261719,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5748596191406,286.2598876953125,1.0,0.3009286820888519,1.0,1.0,0.0,1.0,-1.5872275829315186,1.5872255563735962,2.0576571841957048e-06,1.218239188194275,1.0,1.0,0.0,42.32587432861328,25.0,36370.4765625,0.0,342.3871154785156,1.0,283.1499938964844,285.5353088378906,296.987548828125,299.38140869140625,293.1499938964844,293.1499938964844,283.1499938964844,29944.28125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199345231056213,1.0,0.0,0.0,3.6448607444763184,3.644883632659912,8.86451857695647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.12646484375,0.0,1482.212158203125,1895.4371337890625,0.0,1771.4827880859375,0.8976743221282959,1.0,0.0,3.0,1.0,0.0
17909160,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26611328125,0.9272090792655944,0.2351701706647873,0.2107399702072143,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.8557575345039368,0.186305895447731,0.1764369308948516,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660522460937,0.8908019065856934,0.2101513892412185,0.1468306481838226,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26593017578125,0.8354604244232178,0.1726764291524887,0.1636462658643722,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657470703125,0.781168520450592,0.1403369456529617,0.6327239871025085,286.2661437988281,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5677795410156,286.2675170898437,1.0,0.2976622581481933,1.0,1.0,0.0,1.0,-1.5967178344726562,1.596715807914734,2.080958211081452e-06,1.225739359855652,1.0,1.0,0.0,38.3657112121582,25.0,36648.7890625,0.0,336.425537109375,1.0,283.1499938964844,285.53570556640625,297.00445556640625,299.41571044921875,293.1499938964844,293.1499938964844,283.1499938964844,30379.248046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223387956619263,1.0,0.0,0.0,3.6712374687194815,3.6712608337402335,8.993283131530916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.87353515625,0.0,1514.6248779296875,1895.4371337890625,0.0,1791.3074951171875,0.9069592952728271,1.0,0.0,3.0,1.0,0.0
17909220,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776184082031,0.9894049763679504,0.2406767904758453,0.2154600024223327,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774353027344,0.910430073738098,0.1891376078128814,0.1788967698812484,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.9533257484436036,0.2135953158140182,0.149079144001007,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.8866354823112488,0.1751704812049865,0.1657860577106475,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771911621094,0.8278934359550476,0.1416086703538894,0.6373762488365173,286.2776184082031,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.55438232421875,286.2790832519531,1.0,0.2941271066665649,1.0,1.0,0.0,1.0,-1.6161911487579346,1.6161890029907229,2.129277163476217e-06,1.241115927696228,1.0,1.0,0.0,32.778564453125,28.0,37251.34765625,0.0,330.930908203125,1.0,283.1499938964844,285.53094482421875,297.0379638671875,299.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,31509.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271032333374023,1.0,0.0,0.0,3.738911867141724,3.738935947418213,9.32789703256276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.06640625,0.0,1599.9388427734375,1895.4371337890625,0.0,1830.856201171875,0.9235820770263672,1.0,0.0,3.0,1.0,0.0
17909280,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776184082031,0.9894049763679504,0.2406767904758453,0.2154600024223327,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774353027344,0.910430073738098,0.1891376078128814,0.1788967698812484,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.9533257484436036,0.2135953158140182,0.149079144001007,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.8866354823112488,0.1751704812049865,0.1657860577106475,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771911621094,0.8278934359550476,0.1416086703538894,0.6373762488365173,286.2776184082031,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.55438232421875,286.2790832519531,1.0,0.2941271066665649,1.0,1.0,0.0,1.0,-1.6161911487579346,1.6161890029907229,2.129277163476217e-06,1.241115927696228,1.0,1.0,0.0,32.778564453125,28.0,37251.34765625,0.0,330.930908203125,1.0,283.1499938964844,285.53094482421875,297.0379638671875,299.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,31509.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271032333374023,1.0,0.0,0.0,3.738911867141724,3.738935947418213,9.32789703256276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.06640625,0.0,1599.9388427734375,1895.4371337890625,0.0,1830.856201171875,0.9235820770263672,1.0,0.0,3.0,1.0,0.0
17909340,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.9890044927597046,0.2482127696275711,0.2042913883924484,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.9337401986122132,0.1918062716722488,0.1814035475254058,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.975091516971588,0.216837003827095,0.1513365507125854,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.9067003726959229,0.1775108724832534,0.1679810285568237,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.8435071706771851,0.1427825093269348,0.6424705982208252,286.2709045410156,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5484924316406,286.270263671875,1.0,0.2927406132221222,1.0,1.0,0.0,1.0,-1.617262363433838,1.617260217666626,2.132037707269774e-06,1.2420328855514526,1.0,1.0,0.0,31.33025550842285,31.0,37543.45703125,0.0,327.4813232421875,1.0,283.1499938964844,285.50927734375,297.0670471191406,299.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,32632.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311784029006958,1.0,0.0,0.0,3.804975271224976,3.805000066757202,9.660441264713882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.91650390625,0.0,1686.255126953125,1895.4371337890625,0.0,1864.9532470703125,0.9398124814033508,1.0,0.0,3.0,1.0,0.0
17909400,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.9890044927597046,0.2482127696275711,0.2042913883924484,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.9337401986122132,0.1918062716722488,0.1814035475254058,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.975091516971588,0.216837003827095,0.1513365507125854,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.9067003726959229,0.1775108724832534,0.1679810285568237,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.8435071706771851,0.1427825093269348,0.6424705982208252,286.2709045410156,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5484924316406,286.270263671875,1.0,0.2927406132221222,1.0,1.0,0.0,1.0,-1.617262363433838,1.617260217666626,2.132037707269774e-06,1.2420328855514526,1.0,1.0,0.0,31.33025550842285,31.0,37543.45703125,0.0,327.4813232421875,1.0,283.1499938964844,285.50927734375,297.0670471191406,299.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,32632.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311784029006958,1.0,0.0,0.0,3.804975271224976,3.805000066757202,9.660441264713882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.91650390625,0.0,1686.255126953125,1895.4371337890625,0.0,1864.9532470703125,0.9398124814033508,1.0,0.0,3.0,1.0,0.0
17909460,297.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.9862695932388306,0.2561468183994293,0.1977766007184982,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26141357421875,0.945725679397583,0.1939338892698288,0.183418333530426,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.9850443005561828,0.2194197326898574,0.15314581990242,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26141357421875,0.917865753173828,0.1793699711561203,0.1697408854961395,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.8513554334640503,0.1437574326992035,0.6467347741127014,286.2613830566406,284.95001220703125,296.0917053222656,294.073974609375,296.08868408203125,297.5507202148437,286.2613525390625,1.0,0.2927888929843902,1.0,1.0,0.0,1.0,-1.6212557554244995,1.6212536096572876,2.14196461456595e-06,1.24511981010437,1.0,1.0,0.0,30.819828033447266,31.0,37822.1875,0.0,328.0799560546875,1.0,283.1499938964844,285.490478515625,297.0884094238281,299.578369140625,293.1499938964844,293.1499938964844,283.1499938964844,33641.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334808707237244,1.0,0.0,0.0,3.863325595855713,3.863351345062256,9.959004501070012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.24560546875,0.0,1765.02880859375,1895.4371337890625,0.0,1884.3253173828125,0.9511961340904236,1.0,0.0,3.0,1.0,0.0
17909520,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618103027344,0.9859328269958496,0.2576667964458465,0.1970277279615402,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618103027344,0.9473522305488586,0.1943263709545135,0.1837898790836334,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618103027344,0.9863550662994384,0.2198963910341262,0.1534792333841323,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618103027344,0.9194506406784058,0.1797123998403549,0.1700650006532669,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618103027344,0.8524104356765747,0.1439421027898788,0.6475489735603333,286.2618408203125,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55126953125,286.2620544433594,1.0,0.2929385304450989,1.0,1.0,0.0,1.0,-1.6225730180740356,1.6225708723068235,2.145258122254745e-06,1.246148943901062,1.0,1.0,0.0,30.77995491027832,49.0,37876.2734375,0.0,328.6315002441406,1.0,283.1499938964844,285.4894714355469,297.0925598144531,299.5853881835937,293.1499938964844,293.1499938964844,283.04998779296875,33762.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338318228721619,1.0,0.0,0.0,3.870252847671509,3.870278596878052,9.994749916586445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.7470703125,0.0,1774.540283203125,1895.4371337890625,0.0,1887.284423828125,0.954846203327179,1.0,0.0,3.0,1.0,0.0
17909580,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.992445170879364,0.2646534144878387,0.2139458507299423,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.9310641288757324,0.1966715157032013,0.1861154735088348,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.973389744758606,0.2227393388748169,0.1555507332086563,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.9038769602775574,0.1817538142204284,0.1721002012491226,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212890625,0.8389672040939331,0.1450028419494629,0.6527955532073975,286.2136535644531,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5454406738281,286.2170715332031,1.0,0.3008524775505066,1.0,1.0,0.0,1.0,-1.6568834781646729,1.656881332397461,2.232206270491588e-06,1.2729854583740234,1.0,1.0,0.0,33.053184509277344,67.0,38978.33203125,0.0,352.6400146484375,1.0,283.0511779785156,285.42303466796875,297.1387634277344,299.69635009765625,293.1499938964844,293.1499938964844,282.75,34721.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407262921333313,1.0,0.0,0.0,3.924838542938232,3.924865245819092,1.0278669151375652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.4765625,0.0,1850.6884765625,1895.4371337890625,0.0,1945.7725830078125,0.966163456439972,1.0,0.0,3.0,1.0,0.0
17909640,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.992445170879364,0.2646534144878387,0.2139458507299423,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.9310641288757324,0.1966715157032013,0.1861154735088348,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.973389744758606,0.2227393388748169,0.1555507332086563,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.9038769602775574,0.1817538142204284,0.1721002012491226,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212890625,0.8389672040939331,0.1450028419494629,0.6527955532073975,286.2136535644531,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5454406738281,286.2170715332031,1.0,0.3008524775505066,1.0,1.0,0.0,1.0,-1.6568834781646729,1.656881332397461,2.232206270491588e-06,1.2729854583740234,1.0,1.0,0.0,33.053184509277344,67.0,38978.33203125,0.0,352.6400146484375,1.0,283.0511779785156,285.42303466796875,297.1387634277344,299.69635009765625,293.1499938964844,293.1499938964844,282.75,34721.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407262921333313,1.0,0.0,0.0,3.924838542938232,3.924865245819092,1.0278669151375652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.4765625,0.0,1850.6884765625,1895.4371337890625,0.0,1945.7725830078125,0.966163456439972,1.0,0.0,3.0,1.0,0.0
17909700,297.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.9967718124389648,0.2656300663948059,0.2305579185485839,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.9127408862113952,0.1977180391550064,0.1872353553771972,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.9567875266075134,0.2240088582038879,0.1565437912940979,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.8879402875900269,0.1826588362455368,0.1730817556381225,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8250055909156799,0.1453806012868881,0.6551626324653625,286.1026306152344,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5318908691406,286.0859069824219,1.0,0.3072073459625244,1.0,1.0,0.0,1.0,-1.6833826303482056,1.683380365371704,2.301005906701903e-06,1.2938441038131714,1.0,1.0,0.0,35.363033294677734,67.0,40439.640625,0.0,373.4071044921875,1.0,282.7922058105469,285.2594909667969,297.2034606933594,299.9163818359375,293.1499938964844,293.1499938964844,282.75,35011.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512407302856445,1.0,0.0,0.0,3.9411966800689697,3.941223382949829,1.0364526588091394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.00927734375,0.0,1873.9251708984373,1895.4371337890625,0.0,2036.195068359375,0.970055878162384,1.0,0.0,3.0,1.0,0.0
17909760,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.976271629333496,0.265183687210083,0.2390536963939666,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.060546875,0.8797094821929932,0.1985829472541809,0.1882855594158172,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.060546875,0.919149935245514,0.2250667363405227,0.1574602872133255,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.8568178415298462,0.1833952367305755,0.174005851149559,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.060546875,0.7961532473564148,0.1455397456884384,0.6570876836776733,286.0605773925781,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5107727050781,286.0614624023437,1.0,0.3144963085651397,1.0,1.0,0.0,1.0,-1.701523780822754,1.701521396636963,2.349414899072144e-06,1.3085778951644895,1.0,1.0,0.0,39.801639556884766,70.0,40912.375,0.0,395.7516784667969,1.0,282.7548217773437,285.2291259765625,297.205078125,299.9068298339844,293.1499938964844,293.1499938964844,282.45001220703125,35235.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574499845504761,1.0,0.0,0.0,3.9537880420684814,3.953814744949341,1.043085717356007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.25537109375,0.0,1891.943115234375,1895.4371337890625,0.0,2090.24365234375,0.9730513095855712,1.0,0.0,3.0,1.0,0.0
17909820,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.924682915210724,0.2664045095443725,0.2397799491882324,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.8385196924209595,0.1996390521526336,0.189705491065979,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.8732794523239136,0.2263854146003723,0.1587083488702774,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.8180302381515503,0.1842654943466186,0.1752422749996185,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.7564910054206848,0.1454475224018097,0.6586635708808899,285.8648376464844,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4842834472656,285.8593139648437,1.0,0.3228218555450439,1.0,1.0,0.0,1.0,-1.7068463563919067,1.7068439722061155,2.363451358178281e-06,1.31266987323761,1.0,1.0,0.0,47.194732666015625,70.0,42067.75390625,0.0,420.7365112304688,1.0,282.4627990722656,285.0015563964844,297.2354736328125,300.0438537597656,293.1499938964844,293.1499938964844,282.45001220703125,35494.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713571786880493,1.0,0.0,0.0,3.9683079719543457,3.968334913253784,1.0507610568311063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.57861328125,0.0,1912.86376953125,1895.4371337890625,0.0,2212.89990234375,0.9765052795410156,1.0,0.0,3.0,1.0,0.0
17909880,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.9154223203659058,0.2669279277324676,0.2402062267065048,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.8316394686698914,0.1998607814311981,0.1899845898151397,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.8656162023544312,0.2266691923141479,0.1589558273553848,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.811118483543396,0.1844426542520523,0.1754794865846634,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.7497400045394897,0.1453868001699447,0.6587244868278503,285.8548278808594,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4788818359375,285.8529052734375,1.0,0.3246880173683166,1.0,1.0,0.0,1.0,-1.708348512649536,1.7083461284637451,2.367451997997705e-06,1.313848853111267,1.0,1.0,0.0,48.80193328857422,73.0,42127.9296875,0.0,426.2812805175781,1.0,282.45635986328125,284.9941711425781,297.2236022949219,300.0201416015625,293.1499938964844,293.1499938964844,282.1499938964844,35544.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722562551498413,1.0,0.0,0.0,3.971076011657715,3.971103191375733,1.0522276170377154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.65966796875,0.0,1916.8697509765625,1895.4371337890625,0.0,2220.900390625,0.9771637320518494,1.0,0.0,3.0,1.0,0.0
17909940,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.884433388710022,0.2697435617446899,0.242879644036293,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.8047924637794495,0.200710266828537,0.1911591142416,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64434814453125,0.8374688625335693,0.2277910411357879,0.1600200533866882,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.7830044031143188,0.1850802600383758,0.1764508634805679,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.7245029211044312,0.1448872238397598,0.6581549644470215,285.6442565917969,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4538269042969,285.64276123046875,1.0,0.3329249322414398,1.0,1.0,0.0,1.0,-1.7147305011749268,1.7147281169891355,2.3845057057769736e-06,1.31886625289917,1.0,1.0,0.0,56.021759033203125,61.0,43309.13671875,0.0,451.0877990722656,1.0,282.1572570800781,284.75958251953125,297.23150634765625,300.10015869140625,293.1499938964844,293.1499938964844,281.8500061035156,35728.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828941345214844,1.0,0.0,0.0,3.98137640953064,3.981403827667236,1.0576933391348575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.9443359375,0.0,1931.82470703125,1895.4371337890625,0.0,2316.16357421875,0.9796137809753418,1.0,0.0,3.0,1.0,0.0
17910000,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.884433388710022,0.2697435617446899,0.242879644036293,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.8047924637794495,0.200710266828537,0.1911591142416,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64434814453125,0.8374688625335693,0.2277910411357879,0.1600200533866882,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.7830044031143188,0.1850802600383758,0.1764508634805679,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.7245029211044312,0.1448872238397598,0.6581549644470215,285.6442565917969,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4538269042969,285.64276123046875,1.0,0.3329249322414398,1.0,1.0,0.0,1.0,-1.7147305011749268,1.7147281169891355,2.3845057057769736e-06,1.31886625289917,1.0,1.0,0.0,56.021759033203125,61.0,43309.13671875,0.0,451.0877990722656,1.0,282.1572570800781,284.75958251953125,297.23150634765625,300.10015869140625,293.1499938964844,293.1499938964844,281.8500061035156,35728.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828941345214844,1.0,0.0,0.0,3.98137640953064,3.981403827667236,1.0576933391348575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.9443359375,0.0,1931.82470703125,1895.4371337890625,0.0,2316.16357421875,0.9796137809753418,1.0,0.0,3.0,1.0,0.0
17910060,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.8812454342842102,0.2726528942584991,0.2455307841300964,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.799843966960907,0.2012759745121002,0.1918157637119293,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.8329482674598694,0.2286015301942825,0.1606799960136413,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.7779986262321472,0.1854461878538131,0.1769154965877533,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.718723714351654,0.1441720873117447,0.6554590463638306,285.4295654296875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43084716796875,285.4276123046875,1.0,0.3343316316604614,1.0,1.0,0.0,1.0,-1.7168183326721191,1.716815948486328,2.390102736171684e-06,1.3205089569091797,1.0,1.0,0.0,57.65119171142578,49.0,44395.1484375,0.0,457.10101318359375,1.0,281.85723876953125,284.5209350585937,297.2452392578125,300.1802673339844,293.1499938964844,293.1499938964844,281.54998779296875,35838.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913885712623596,1.0,0.0,0.0,3.987499952316284,3.987527370452881,1.0609493301672046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.5224609375,0.0,1940.752197265625,1895.4371337890625,0.0,2392.96826171875,0.9810702204704284,1.0,0.0,3.0,1.0,0.0
17910120,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.8812454342842102,0.2726528942584991,0.2455307841300964,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.799843966960907,0.2012759745121002,0.1918157637119293,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.8329482674598694,0.2286015301942825,0.1606799960136413,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.7779986262321472,0.1854461878538131,0.1769154965877533,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.718723714351654,0.1441720873117447,0.6554590463638306,285.4295654296875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43084716796875,285.4276123046875,1.0,0.3343316316604614,1.0,1.0,0.0,1.0,-1.7168183326721191,1.716815948486328,2.390102736171684e-06,1.3205089569091797,1.0,1.0,0.0,57.65119171142578,49.0,44395.1484375,0.0,457.10101318359375,1.0,281.85723876953125,284.5209350585937,297.2452392578125,300.1802673339844,293.1499938964844,293.1499938964844,281.54998779296875,35838.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913885712623596,1.0,0.0,0.0,3.987499952316284,3.987527370452881,1.0609493301672046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.5224609375,0.0,1940.752197265625,1895.4371337890625,0.0,2392.96826171875,0.9810702204704284,1.0,0.0,3.0,1.0,0.0
17910180,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.8951748013496399,0.2755632102489471,0.2480507642030716,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8099743723869324,0.201646625995636,0.1921071261167526,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8429163694381714,0.2291887253522873,0.1610512733459472,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.7876904010772705,0.1856346577405929,0.1770309656858444,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.7253252863883972,0.1433179527521133,0.6512882113456726,285.2098388671875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4097900390625,285.2075500488281,1.0,0.3312546014785766,1.0,1.0,0.0,1.0,-1.7157721519470217,1.7157697677612305,2.3872692054283107e-06,1.3196632862091064,1.0,1.0,0.0,55.034629821777344,37.0,45394.8203125,0.0,448.82757568359375,1.0,281.5572204589844,284.27850341796875,297.260986328125,300.25799560546875,293.1499938964844,293.1499938964844,281.25,35904.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987827062606812,1.0,0.0,0.0,3.991138219833374,3.99116563796997,1.0628863265083055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.05908203125,0.0,1946.0694580078125,1895.4371337890625,0.0,2460.301025390625,0.9819355607032776,1.0,0.0,3.0,1.0,0.0
17910240,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.8951748013496399,0.2755632102489471,0.2480507642030716,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.8099743723869324,0.201646625995636,0.1921071261167526,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8429163694381714,0.2291887253522873,0.1610512733459472,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.7876904010772705,0.1856346577405929,0.1770309656858444,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.7253252863883972,0.1433179527521133,0.6512882113456726,285.2098388671875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4097900390625,285.2075500488281,1.0,0.3312546014785766,1.0,1.0,0.0,1.0,-1.7157721519470217,1.7157697677612305,2.3872692054283107e-06,1.3196632862091064,1.0,1.0,0.0,55.034629821777344,37.0,45394.8203125,0.0,448.82757568359375,1.0,281.5572204589844,284.27850341796875,297.260986328125,300.25799560546875,293.1499938964844,293.1499938964844,281.25,35904.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987827062606812,1.0,0.0,0.0,3.991138219833374,3.99116563796997,1.0628863265083055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.05908203125,0.0,1946.0694580078125,1895.4371337890625,0.0,2460.301025390625,0.9819355607032776,1.0,0.0,3.0,1.0,0.0
17910300,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.907855749130249,0.2770051062107086,0.2492734342813491,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8193323016166687,0.2017894238233566,0.1921663284301757,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8527728319168091,0.2294328808784485,0.1611695885658264,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7973167300224304,0.185690090060234,0.1770059615373611,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7324751019477844,0.1428642123937606,0.6488575339317322,285.05712890625,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.400146484375,285.03570556640625,1.0,0.3284667134284973,1.0,1.0,0.0,1.0,-1.7145051956176758,1.7145028114318848,2.3838506422180217e-06,1.3186476230621338,1.0,1.0,0.0,52.59479904174805,37.0,46310.37890625,0.0,440.949462890625,1.0,281.2920837402344,284.0826110839844,297.2939453125,300.40582275390625,293.1499938964844,293.1499938964844,281.25,35926.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045817017555237,1.0,0.0,0.0,3.992358922958374,3.99238634109497,1.0635365015332354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.908203125,0.0,1947.8553466796875,1895.4371337890625,0.0,2513.387939453125,0.9822258353233336,1.0,0.0,3.0,1.0,0.0
17910360,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9258052706718444,0.2783483266830444,0.2503813505172729,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8313709497451782,0.2018622159957885,0.1921377629041671,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8661273121833801,0.2295899242162704,0.1612095981836319,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8099880218505859,0.1856807470321655,0.1768985390663147,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7422633767127991,0.1423606872558593,0.6461130380630493,284.98175048828125,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39013671875,284.9794921875,1.0,0.3249990940093994,1.0,1.0,0.0,1.0,-1.7124258279800415,1.7124234437942505,2.378268391112215e-06,1.316997766494751,1.0,1.0,0.0,49.6126708984375,25.0,46329.5703125,0.0,431.0242919921875,1.0,281.2539367675781,284.02880859375,297.2787780761719,300.33551025390625,293.1499938964844,293.1499938964844,280.95001220703125,35943.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805606484413147,1.0,0.0,0.0,3.993296384811402,3.993323802947998,1.0640360414981842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.65185546875,0.0,1949.22802734375,1895.4371337890625,0.0,2522.793701171875,0.9824488162994384,1.0,0.0,3.0,1.0,0.0
17910420,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9757901430130004,0.2810826003551483,0.2525164484977722,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8687784671783447,0.2019915431737899,0.1919673979282379,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9078269004821776,0.2298880070447921,0.1611978262662887,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.845350980758667,0.1856474131345749,0.1765752136707306,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7740394473075867,0.1413515359163284,0.6401990056037903,284.83709716796875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37225341796875,284.8481750488281,1.0,0.3164831399917602,1.0,1.0,0.0,1.0,-1.7072820663452148,1.7072796821594238,2.364475676586153e-06,1.3129022121429443,0.8570455312728882,0.8570455312728882,0.0,42.33346939086914,25.0,46587.1015625,0.0,406.8585510253906,1.0,280.9555969238281,283.9020690917969,297.2819519042969,300.3587951660156,293.1499938964844,293.1499938964844,281.25,42891.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103407621383667,1.0,0.0,0.0,3.767376661300659,3.76740288734436,9.470466011407552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.451171875,0.0,1720.939453125,1895.4371337890625,0.0,2566.33154296875,0.936307966709137,1.0,0.0,3.0,1.0,0.0
17910480,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9757901430130004,0.2810826003551483,0.2525164484977722,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8687784671783447,0.2019915431737899,0.1919673979282379,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9078269004821776,0.2298880070447921,0.1611978262662887,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.845350980758667,0.1856474131345749,0.1765752136707306,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7740394473075867,0.1413515359163284,0.6401990056037903,284.83709716796875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37225341796875,284.8481750488281,1.0,0.3164831399917602,1.0,1.0,0.0,1.0,-1.7072820663452148,1.7072796821594238,2.364475676586153e-06,1.3129022121429443,0.8570455312728882,0.8570455312728882,0.0,42.33346939086914,25.0,46587.1015625,0.0,406.8585510253906,1.0,280.9555969238281,283.9020690917969,297.2819519042969,300.3587951660156,293.1499938964844,293.1499938964844,281.25,42891.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103407621383667,1.0,0.0,0.0,3.767376661300659,3.76740288734436,9.470466011407552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.451171875,0.0,1720.939453125,1895.4371337890625,0.0,2566.33154296875,0.936307966709137,1.0,0.0,3.0,1.0,0.0
17910540,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9990000128746032,0.2864058315753937,0.2479123473167419,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9015530347824096,0.2030138820409774,0.1925153285264969,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.946752905845642,0.2312963306903839,0.1618338376283645,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8758799433708191,0.1864442825317382,0.1769271045923233,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8012093901634216,0.1410565674304962,0.6370866298675537,285.04412841796875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3713684082031,285.0378112792969,1.0,0.3104381561279297,1.0,1.0,0.0,1.0,-1.6961396932601929,1.696137309074402,2.333697921130806e-06,1.3031567335128784,1.0,1.0,0.0,37.75347137451172,25.0,45899.58984375,0.0,388.155517578125,1.0,281.2435913085937,284.0834045410156,297.23828125,300.1972045898437,293.1499938964844,293.1499938964844,280.95001220703125,33665.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955251336097717,1.0,0.0,0.0,3.86472749710083,3.864753246307373,9.966232710212353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.5712890625,0.0,1766.947509765625,1895.4371337890625,0.0,2430.584716796875,0.9518955945968628,1.0,0.0,3.0,1.0,0.0
17910600,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9990000128746032,0.2864058315753937,0.2479123473167419,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9015530347824096,0.2030138820409774,0.1925153285264969,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.946752905845642,0.2312963306903839,0.1618338376283645,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8758799433708191,0.1864442825317382,0.1769271045923233,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8012093901634216,0.1410565674304962,0.6370866298675537,285.04412841796875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3713684082031,285.0378112792969,1.0,0.3104381561279297,1.0,1.0,0.0,1.0,-1.6961396932601929,1.696137309074402,2.333697921130806e-06,1.3031567335128784,1.0,1.0,0.0,37.75347137451172,25.0,45899.58984375,0.0,388.155517578125,1.0,281.2435913085937,284.0834045410156,297.23828125,300.1972045898437,293.1499938964844,293.1499938964844,280.95001220703125,33665.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955251336097717,1.0,0.0,0.0,3.86472749710083,3.864753246307373,9.966232710212353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.5712890625,0.0,1766.947509765625,1895.4371337890625,0.0,2430.584716796875,0.9518955945968628,1.0,0.0,3.0,1.0,0.0
17910660,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9967896938323976,0.2946513891220093,0.230646327137947,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9238237738609314,0.2037363350391388,0.1932722926139831,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.969129741191864,0.2322122007608413,0.1625716537237167,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8955419659614563,0.1869761645793914,0.1774903982877731,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8171366453170776,0.1407412886619568,0.6356049180030823,284.8516845703125,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3838195800781,284.858642578125,1.0,0.3054749965667724,1.0,1.0,0.0,1.0,-1.6798299551010132,1.6798276901245115,2.291927330588805e-06,1.2912302017211914,0.8595371842384338,0.8595371842384338,0.0,35.30320358276367,43.0,46045.359375,0.0,371.29241943359375,1.0,280.9567565917969,283.90777587890625,297.31201171875,300.3507080078125,293.1499938964844,293.1499938964844,281.25,41102.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030919432640076,1.0,0.0,0.0,3.72173285484314,3.721758365631104,9.242376677320864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.77734375,0.0,1653.374755859375,1895.4371337890625,0.0,2499.727783203125,0.9242761135101318,1.0,0.0,3.0,1.0,0.0
