time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9967896938323976,0.2946513891220093,0.230646327137947,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9238237738609314,0.2037363350391388,0.1932722926139831,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.969129741191864,0.2322122007608413,0.1625716537237167,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8955419659614563,0.1869761645793914,0.1774903982877731,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8171366453170776,0.1407412886619568,0.6356049180030823,284.8516845703125,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3838195800781,284.858642578125,1.0,0.3054749965667724,1.0,1.0,0.0,1.0,-1.6798299551010132,1.6798276901245115,2.291927330588805e-06,1.2912302017211914,0.8595371842384338,0.8595371842384338,0.0,35.30320358276367,43.0,46045.359375,0.0,371.29241943359375,1.0,280.9567565917969,283.90777587890625,297.31201171875,300.3507080078125,293.1499938964844,293.1499938964844,281.25,41102.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030919432640076,1.0,0.0,0.0,3.72173285484314,3.721758365631104,9.242376677320864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.77734375,0.0,1653.374755859375,1895.4371337890625,0.0,2499.727783203125,0.9242761135101318,1.0,0.0,3.0,1.0,0.0
17910780,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.998008131980896,0.3030576109886169,0.2374680936336517,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9170222878456116,0.2049418836832046,0.194238469004631,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9631327390670776,0.2337465733289718,0.1634774357080459,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8894825577735901,0.187956303358078,0.1782581061124801,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8108474016189575,0.1408980339765548,0.6356324553489685,285.0624694824219,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40087890625,285.0624389648437,1.0,0.3088695704936981,1.0,1.0,0.0,1.0,-1.6911962032318115,1.69119393825531,2.321373131053406e-06,1.299857258796692,1.0,1.0,0.0,36.33388519287109,61.0,45797.5859375,0.0,380.4776916503906,1.0,281.2433166503906,284.101318359375,297.2691345214844,300.2066650390625,293.1499938964844,293.1499938964844,280.95001220703125,33046.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906061410903931,1.0,0.0,0.0,3.829843282699585,3.8298685550689697,9.787128192328964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.00634765625,0.0,1719.4234619140625,1895.4371337890625,0.0,2385.868408203125,0.9435054063796996,1.0,0.0,3.0,1.0,0.0
17910840,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.998008131980896,0.3030576109886169,0.2374680936336517,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9170222878456116,0.2049418836832046,0.194238469004631,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9631327390670776,0.2337465733289718,0.1634774357080459,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8894825577735901,0.187956303358078,0.1782581061124801,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8108474016189575,0.1408980339765548,0.6356324553489685,285.0624694824219,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40087890625,285.0624389648437,1.0,0.3088695704936981,1.0,1.0,0.0,1.0,-1.6911962032318115,1.69119393825531,2.321373131053406e-06,1.299857258796692,1.0,1.0,0.0,36.33388519287109,61.0,45797.5859375,0.0,380.4776916503906,1.0,281.2433166503906,284.101318359375,297.2691345214844,300.2066650390625,293.1499938964844,293.1499938964844,280.95001220703125,33046.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906061410903931,1.0,0.0,0.0,3.829843282699585,3.8298685550689697,9.787128192328964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.00634765625,0.0,1719.4234619140625,1895.4371337890625,0.0,2385.868408203125,0.9435054063796996,1.0,0.0,3.0,1.0,0.0
17910900,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9990000128746032,0.3051196336746216,0.2484086751937866,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.904845893383026,0.2054911106824875,0.1949058622121811,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9509531855583192,0.2344085723161697,0.1640772670507431,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8785032033920288,0.1884013414382934,0.1788187772035598,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8004356026649475,0.1409438699483871,0.6364490985870361,284.9317932128906,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.39923095703125,284.9133605957031,1.0,0.3131692707538605,1.0,1.0,0.0,1.0,-1.7075015306472778,1.7074991464614868,2.364527745157829e-06,1.3126435279846191,0.9493016004562378,0.9493016004562378,0.0,38.07742691040039,61.0,47007.578125,0.0,394.6184997558594,1.0,280.9930725097656,283.9236755371094,297.3503112792969,300.4593505859375,293.1499938964844,293.1499938964844,280.95001220703125,34689.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985837459564209,1.0,0.0,0.0,3.8537497520446777,3.8537755012512207,9.909695108945016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.189453125,0.0,1761.5318603515625,1895.4371337890625,0.0,2458.483642578125,0.9490538239479064,1.0,0.0,3.0,1.0,0.0
17910960,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.3052789568901062,0.2637988030910492,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8879604935646057,0.2058449387550354,0.1953964680433273,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9313672184944152,0.234820082783699,0.1644925028085708,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8624191284179688,0.1886658370494842,0.1792202144861221,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7849090695381165,0.1407909095287323,0.6365599036216736,284.906982421875,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3871154785156,284.91387939453125,1.0,0.3189106583595276,1.0,1.0,0.0,1.0,-1.7276780605316162,1.7276756763458252,2.4186526843550382e-06,1.3285006284713743,0.9178774952888488,0.9178774952888488,0.0,40.74456787109375,64.0,47295.6484375,0.0,413.9651794433594,1.0,280.9560852050781,283.9273986816406,297.354736328125,300.44256591796875,293.1499938964844,293.1499938964844,280.6499938964844,37438.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030402660369873,1.0,0.0,0.0,3.798417091369629,3.798442840576172,9.627169674786271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.62353515625,0.0,1715.8436279296875,1895.4371337890625,0.0,2499.25439453125,0.9393545985221864,1.0,0.0,3.0,1.0,0.0
17911020,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9796648621559144,0.3039828538894653,0.273944228887558,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8553470373153687,0.2062955498695373,0.1961009800434112,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8938655257225037,0.2353567630052566,0.165078118443489,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8320525288581848,0.1889664530754089,0.1797802597284317,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7548100352287292,0.1402148008346557,0.6355002522468567,284.8400573730469,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.35601806640625,284.8544311523437,1.0,0.3263320028781891,1.0,1.0,0.0,1.0,-1.7412828207015991,1.7412803173065186,2.4560538349760463e-06,1.3395726680755615,0.8161725401878357,0.8161725401878357,0.0,46.38852691650391,64.0,47812.44921875,0.0,438.5298767089844,1.0,280.66131591796875,283.8646545410156,297.36602783203125,300.52838134765625,293.1499938964844,293.1499938964844,280.6499938964844,43915.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139747977256775,1.0,0.0,0.0,3.5532472133636475,3.553271770477295,8.424500492765219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.4052734375,0.0,1485.82275390625,1895.4371337890625,0.0,2599.84423828125,0.8898578882217407,1.0,0.0,3.0,1.0,0.0
17911080,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9738247990608216,0.3041161000728607,0.2739128172397613,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8501195907592773,0.2063630819320678,0.196191519498825,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8880823850631714,0.2354420572519302,0.1651527881622314,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.827160656452179,0.1890122890472412,0.1798517704010009,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7500261068344116,0.1401287317276001,0.6352805495262146,284.8636169433594,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3532409667969,284.8760986328125,1.0,0.3271678984165191,1.0,1.0,0.0,1.0,-1.7398744821548462,1.7398720979690552,2.4522009880456608e-06,1.338454246520996,0.8240352869033813,0.8240352869033813,0.0,47.38287353515625,67.0,47787.8125,0.0,440.98480224609375,1.0,280.6573791503906,283.88531494140625,297.3558349609375,300.50567626953125,293.1499938964844,293.1499938964844,280.95001220703125,42976.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138992190361023,1.0,0.0,0.0,3.530127048492432,3.530151128768921,8.315224135913013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.8896484375,0.0,1454.33349609375,1895.4371337890625,0.0,2599.146240234375,0.8850266933441162,1.0,0.0,3.0,1.0,0.0
17911140,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9449647068977356,0.3074261844158172,0.2762362957000732,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265177607536316,0.2074226289987564,0.1972555965185165,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8617422580718994,0.2367597222328186,0.1660937964916229,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8035303354263306,0.1898579150438308,0.1807246208190918,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7277979254722595,0.1398228257894516,0.6343308091163635,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3468933105469,285.0350952148437,1.0,0.333865076303482,1.0,1.0,0.0,1.0,-1.745917797088623,1.7459152936935425,2.4685232347110286e-06,1.343066930770874,0.9678357839584352,0.9678357839584352,0.0,53.14971923828125,70.0,47615.55078125,0.0,461.5191040039063,1.0,280.9418029785156,284.0258483886719,297.2969970703125,300.3551025390625,293.1499938964844,293.1499938964844,280.6499938964844,32451.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038450479507446,1.0,0.0,0.0,3.692958831787109,3.69298267364502,9.100017450691666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.76318359375,0.0,1554.6253662109375,1895.4371337890625,0.0,2506.6318359375,0.9122703671455384,1.0,0.0,3.0,1.0,0.0
17911200,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9449647068977356,0.3074261844158172,0.2762362957000732,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265177607536316,0.2074226289987564,0.1972555965185165,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8617422580718994,0.2367597222328186,0.1660937964916229,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8035303354263306,0.1898579150438308,0.1807246208190918,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7277979254722595,0.1398228257894516,0.6343308091163635,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3468933105469,285.0350952148437,1.0,0.333865076303482,1.0,1.0,0.0,1.0,-1.745917797088623,1.7459152936935425,2.4685232347110286e-06,1.343066930770874,0.9678357839584352,0.9678357839584352,0.0,53.14971923828125,70.0,47615.55078125,0.0,461.5191040039063,1.0,280.9418029785156,284.0258483886719,297.2969970703125,300.3551025390625,293.1499938964844,293.1499938964844,280.6499938964844,32451.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038450479507446,1.0,0.0,0.0,3.692958831787109,3.69298267364502,9.100017450691666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.76318359375,0.0,1554.6253662109375,1895.4371337890625,0.0,2506.6318359375,0.9122703671455384,1.0,0.0,3.0,1.0,0.0
17911260,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9322205781936646,0.3093482255935669,0.2782722115516662,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8163822293281555,0.2078449726104736,0.1979130506515503,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8507261872291565,0.2372370362281799,0.1666543632745742,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7926526665687561,0.190174251794815,0.1812696158885955,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7180468440055847,0.1395476907491684,0.6340614557266235,284.86944580078125,284.95001220703125,297.3429870605469,294.3238525390625,297.3403625488281,297.3429870605469,284.860595703125,1.0,0.3374421000480652,1.0,1.0,0.0,1.0,-1.750158190727234,1.7501558065414429,2.480163402651669e-06,1.346419334411621,0.8599054217338562,0.8599054217338562,0.0,56.15571975708008,70.0,48370.640625,0.0,473.0777282714844,1.0,280.68170166015625,283.8356018066406,297.3681030273437,300.5745849609375,293.1499938964844,293.1499938964844,280.6499938964844,37476.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126716017723083,1.0,0.0,0.0,3.6695830821990967,3.669607639312744,8.985179533738119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.89599609375,0.0,1566.172119140625,1895.4371337890625,0.0,2587.817626953125,0.9083243608474731,1.0,0.0,3.0,1.0,0.0
17911320,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9238042235374452,0.310521125793457,0.2793900966644287,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8095599412918091,0.208009123802185,0.1981756389141082,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8436568975448608,0.23741315305233,0.1668581515550613,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7855673432350159,0.190276026725769,0.1814716756343841,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7113857865333557,0.1392784863710403,0.6333343386650085,284.8818054199219,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3390808105469,284.890625,1.0,0.3396313190460205,1.0,1.0,0.0,1.0,-1.7514311075210571,1.7514286041259766,2.4836595002852846e-06,1.3474222421646118,0.8463313579559326,0.8463313579559326,0.0,58.17779541015625,58.0,48154.18359375,0.0,479.89654541015625,1.0,280.65728759765625,283.875732421875,297.3545227050781,300.517822265625,293.1499938964844,293.1499938964844,280.95001220703125,40022.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143935203552246,1.0,0.0,0.0,3.5684051513671875,3.5684289932250977,8.49653019940888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.49853515625,0.0,1473.6959228515625,1895.4371337890625,0.0,2603.710693359375,0.8901127576828003,1.0,0.0,3.0,1.0,0.0
17911380,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9299288988113404,0.3147292137145996,0.282812625169754,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8118174076080322,0.2089753299951553,0.1989130973815918,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8459925055503845,0.2385797798633575,0.1675101220607757,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7876906394958496,0.1910442858934402,0.1820337474346161,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.711848258972168,0.139025017619133,0.6315262913703918,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3390808105469,285.0469055175781,1.0,0.3394323885440826,1.0,1.0,0.0,1.0,-1.7557106018066406,1.75570809841156,2.4953596948762424e-06,1.3507344722747805,0.9949721097946168,0.9949721097946168,0.0,57.91353225708008,46.0,47924.484375,0.0,481.7850646972656,1.0,280.9427490234375,284.0150756835937,297.3015441894531,300.3792724609375,293.1499938964844,293.1499938964844,280.6499938964844,31830.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055334687232971,1.0,0.0,0.0,3.7332260608673096,3.733250141143799,9.299548082708498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.67626953125,0.0,1595.8382568359375,1895.4371337890625,0.0,2522.123291015625,0.9209635853767396,1.0,0.0,3.0,1.0,0.0
17911440,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9299288988113404,0.3147292137145996,0.282812625169754,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8118174076080322,0.2089753299951553,0.1989130973815918,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8459925055503845,0.2385797798633575,0.1675101220607757,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7876906394958496,0.1910442858934402,0.1820337474346161,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.711848258972168,0.139025017619133,0.6315262913703918,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3390808105469,285.0469055175781,1.0,0.3394323885440826,1.0,1.0,0.0,1.0,-1.7557106018066406,1.75570809841156,2.4953596948762424e-06,1.3507344722747805,0.9949721097946168,0.9949721097946168,0.0,57.91353225708008,46.0,47924.484375,0.0,481.7850646972656,1.0,280.9427490234375,284.0150756835937,297.3015441894531,300.3792724609375,293.1499938964844,293.1499938964844,280.6499938964844,31830.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055334687232971,1.0,0.0,0.0,3.7332260608673096,3.733250141143799,9.299548082708498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.67626953125,0.0,1595.8382568359375,1895.4371337890625,0.0,2522.123291015625,0.9209635853767396,1.0,0.0,3.0,1.0,0.0
17911500,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9410226941108704,0.3164977133274078,0.2845728099346161,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8186978697776794,0.2093371748924255,0.1992985308170318,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8532477617263794,0.2389792650938034,0.1678515076637268,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7947824001312256,0.1913220286369323,0.1823292523622512,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7172956466674805,0.1388478875160217,0.6307355165481567,284.89227294921875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33746337890625,284.8729858398437,1.0,0.3378761112689972,1.0,1.0,0.0,1.0,-1.75810444355011,1.7581019401550293,2.501978087821044e-06,1.3526331186294556,0.9007180333137512,0.9007180333137512,0.0,56.18971633911133,46.0,48772.87109375,0.0,478.1266784667969,1.0,280.6954650878906,283.81982421875,297.3681945800781,300.6067810058594,293.1499938964844,293.1499938964844,280.6499938964844,35170.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136424422264099,1.0,0.0,0.0,3.749146699905396,3.749171495437622,9.379035077472508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.18603515625,0.0,1639.919921875,1895.4371337890625,0.0,2596.77587890625,0.9248740673065186,1.0,0.0,3.0,1.0,0.0
17911560,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9533523321151732,0.3179425299167633,0.2858717143535614,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8266773223876953,0.2095037400722503,0.1994395852088928,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8619628548622131,0.2391367256641388,0.1679583638906479,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8032116293907166,0.1914196908473968,0.1824005246162414,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7236207723617554,0.138525441288948,0.6291463971138,284.8591613769531,284.95001220703125,297.53857421875,294.3222351074219,297.5176086425781,297.3330078125,284.8565368652344,1.0,0.3354431688785553,0.9717854857444764,0.9717854857444764,0.2000000029802322,1.0,-1.7581422328948977,1.5791319608688354,0.1790103316307068,1.1744470596313477,0.8498109579086304,0.8498109579086304,0.0,54.03118133544922,34.0,47372.23828125,0.0,471.2960815429688,1.0,280.65692138671875,283.79058837890625,297.35400390625,300.5273132324219,293.1499938964844,293.1499938964844,280.95001220703125,39905.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166283369064331,1.0,0.0,0.0,3.628628492355346,3.628653049468994,8.785739282757277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.412109375,0.0,1538.571044921875,1895.4371337890625,0.0,2624.362060546875,0.9027507305145264,1.0,0.0,3.0,1.0,0.0
17911620,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.9869948029518129,0.3213606178760528,0.2886222004890442,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8530442118644714,0.2100131660699844,0.1996563524007797,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8914706707000732,0.2397052198648452,0.1681506782770156,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8291159272193909,0.191777765750885,0.1824759691953659,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7447192668914795,0.1379927992820739,0.6255415678024292,284.8125915527344,284.95001220703125,297.6188049316406,294.3191223144531,297.4794006347656,297.3284606933594,284.8034362792969,1.0,0.3285650312900543,0.9153565168380736,0.9153565168380736,0.6000000238418579,1.0,-1.7576929330825806,0.9062699675559998,0.8514229655265808,0.5033771395683289,0.763090193271637,0.763090193271637,0.0,47.88492584228516,25.0,39280.90625,0.0,451.5681457519531,1.0,280.94171142578125,283.69989013671875,297.1935119628906,299.91473388671875,293.1499938964844,293.1499938964844,281.25,44165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896318435668945,1.0,0.0,0.0,3.4018712043762207,3.4018943309783936,7.721986321485019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.04833984375,0.0,1331.17724609375,1895.4371337890625,0.0,2377.034423828125,0.8537900447845459,1.0,0.0,3.0,1.0,0.0
17911680,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.9869948029518129,0.3213606178760528,0.2886222004890442,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8530442118644714,0.2100131660699844,0.1996563524007797,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8914706707000732,0.2397052198648452,0.1681506782770156,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8291159272193909,0.191777765750885,0.1824759691953659,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7447192668914795,0.1379927992820739,0.6255415678024292,284.8125915527344,284.95001220703125,297.6188049316406,294.3191223144531,297.4794006347656,297.3284606933594,284.8034362792969,1.0,0.3285650312900543,0.9153565168380736,0.9153565168380736,0.6000000238418579,1.0,-1.7576929330825806,0.9062699675559998,0.8514229655265808,0.5033771395683289,0.763090193271637,0.763090193271637,0.0,47.88492584228516,25.0,39280.90625,0.0,451.5681457519531,1.0,280.94171142578125,283.69989013671875,297.1935119628906,299.91473388671875,293.1499938964844,293.1499938964844,281.25,44165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896318435668945,1.0,0.0,0.0,3.4018712043762207,3.4018943309783936,7.721986321485019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.04833984375,0.0,1331.17724609375,1895.4371337890625,0.0,2377.034423828125,0.8537900447845459,1.0,0.0,3.0,1.0,0.0
17911740,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.3287097811698913,0.2601873874664306,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8992400765419006,0.2107343673706054,0.1999872177839279,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9448433518409728,0.2405411452054977,0.1684672683477401,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8718386888504028,0.1923300921916961,0.1826542615890503,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7824674248695374,0.1376356929540634,0.6223000288009644,284.9285888671875,284.95001220703125,297.6982421875,294.31475830078125,297.4977722167969,297.3411560058594,284.9416198730469,1.0,0.3205465972423553,0.8589275479316711,0.8589275479316711,1.0,1.0,-1.7584078311920166,0.7743536233901978,0.9840542078018188,0.3762290179729461,0.8088817596435547,0.8088817596435547,0.0,40.721797943115234,28.0,36486.4453125,0.0,421.1929931640625,1.0,281.2382507324219,283.86248779296875,297.1048583984375,299.4925537109375,293.1499938964844,293.1499938964844,281.54998779296875,37866.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413544058799744,1.0,0.0,0.0,3.3017444610595703,3.3017654418945312,7.274115887412336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.58984375,0.0,1191.7679443359375,1895.4371337890625,0.0,1951.133544921875,0.8282644152641296,1.0,0.0,3.0,1.0,0.0
17911800,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.3287097811698913,0.2601873874664306,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8992400765419006,0.2107343673706054,0.1999872177839279,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9448433518409728,0.2405411452054977,0.1684672683477401,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8718386888504028,0.1923300921916961,0.1826542615890503,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7824674248695374,0.1376356929540634,0.6223000288009644,284.9285888671875,284.95001220703125,297.6982421875,294.31475830078125,297.4977722167969,297.3411560058594,284.9416198730469,1.0,0.3205465972423553,0.8589275479316711,0.8589275479316711,1.0,1.0,-1.7584078311920166,0.7743536233901978,0.9840542078018188,0.3762290179729461,0.8088817596435547,0.8088817596435547,0.0,40.721797943115234,28.0,36486.4453125,0.0,421.1929931640625,1.0,281.2382507324219,283.86248779296875,297.1048583984375,299.4925537109375,293.1499938964844,293.1499938964844,281.54998779296875,37866.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413544058799744,1.0,0.0,0.0,3.3017444610595703,3.3017654418945312,7.274115887412336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.58984375,0.0,1191.7679443359375,1895.4371337890625,0.0,1951.133544921875,0.8282644152641296,1.0,0.0,3.0,1.0,0.0
17911860,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.3343628346920013,0.2633276879787445,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8963818550109863,0.211369901895523,0.200490728020668,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9415498971939088,0.2412969172000885,0.1688989400863647,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8690372109413147,0.1928521990776062,0.1830560863018036,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7791903614997864,0.1376729905605316,0.6219725012779236,285.06695556640625,284.95001220703125,297.74542236328125,294.3116455078125,297.52880859375,297.3593139648437,285.0720520019531,1.0,0.3165411949157715,0.8700913786888123,0.8700913786888123,1.0,1.0,-1.7256332635879517,0.7600193023681641,0.9656139612197876,0.3641152083873749,0.9208277463912964,0.9208277463912964,0.0,40.35852813720703,28.0,35489.12890625,0.0,410.1485900878906,1.0,281.5067138671875,283.9958801269531,297.11151123046875,299.3724670410156,293.1499938964844,293.1499938964844,281.54998779296875,31560.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171697616577148,1.0,0.0,0.0,3.4036097526550293,3.4036307334899902,7.729881872364786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.79296875,0.0,1244.9573974609375,1895.4371337890625,0.0,1748.7979736328125,0.8488590121269226,1.0,0.0,3.0,1.0,0.0
17911920,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.3386795818805694,0.2570186257362366,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9043716192245485,0.2118657678365707,0.2009189575910568,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.950709879398346,0.2418678551912307,0.1692736446857452,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.87656170129776,0.1932712644338607,0.1834107488393783,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7856199741363525,0.1377945095300674,0.6222351789474487,285.0556335449219,284.95001220703125,297.7767944335937,294.309326171875,297.5503845214844,297.3729553222656,285.04901123046875,1.0,0.3146707415580749,0.8775597810745239,0.8775597810745239,1.0,1.0,-1.719770073890686,0.7578107714653015,0.9619593620300292,0.3630922734737396,0.9442055821418762,0.9442055821418762,0.0,39.28300476074219,46.0,35512.5546875,0.0,403.6304626464844,1.0,281.53973388671875,283.96466064453125,297.16949462890625,299.466064453125,293.1499938964844,293.1499938964844,281.25,30468.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094689607620239,1.0,0.0,0.0,3.5084331035614014,3.5084547996521,8.213337991946901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.59716796875,0.0,1341.518310546875,1895.4371337890625,0.0,1686.266845703125,0.8693663477897644,1.0,0.0,3.0,1.0,0.0
17911980,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.3468585610389709,0.2623177468776703,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8994398713111877,0.2124872654676437,0.2017217576503753,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9450034499168396,0.2424710392951965,0.169895127415657,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8717575073242188,0.1937551796436309,0.1840684711933136,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7804946303367615,0.1377307325601577,0.622668981552124,284.87725830078125,284.95001220703125,297.8544311523437,294.3029479980469,297.5961303710937,297.3929443359375,284.8863525390625,1.0,0.3176489174365997,0.8961919546127319,0.8961919546127319,1.0,1.0,-1.7291326522827148,0.7635630965232849,0.9655696153640748,0.3666073679924011,0.8109182715415955,0.8109182715415955,0.0,40.27029037475586,64.0,36016.74609375,0.0,411.9079895019531,1.0,281.2584533691406,283.7996826171875,297.31591796875,299.7231140136719,293.1499938964844,293.1499938964844,281.54998779296875,40327.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180448174476624,1.0,0.0,0.0,3.37743878364563,3.377461194992065,7.61146566219395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.45703125,0.0,1280.510009765625,1895.4371337890625,0.0,1755.9644775390625,0.848153293132782,1.0,0.0,3.0,1.0,0.0
17912040,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.3468585610389709,0.2623177468776703,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8994398713111877,0.2124872654676437,0.2017217576503753,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9450034499168396,0.2424710392951965,0.169895127415657,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8717575073242188,0.1937551796436309,0.1840684711933136,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7804946303367615,0.1377307325601577,0.622668981552124,284.87725830078125,284.95001220703125,297.8544311523437,294.3029479980469,297.5961303710937,297.3929443359375,284.8863525390625,1.0,0.3176489174365997,0.8961919546127319,0.8961919546127319,1.0,1.0,-1.7291326522827148,0.7635630965232849,0.9655696153640748,0.3666073679924011,0.8109182715415955,0.8109182715415955,0.0,40.27029037475586,64.0,36016.74609375,0.0,411.9079895019531,1.0,281.2584533691406,283.7996826171875,297.31591796875,299.7231140136719,293.1499938964844,293.1499938964844,281.54998779296875,40327.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180448174476624,1.0,0.0,0.0,3.37743878364563,3.377461194992065,7.61146566219395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.45703125,0.0,1280.510009765625,1895.4371337890625,0.0,1755.9644775390625,0.848153293132782,1.0,0.0,3.0,1.0,0.0
17912100,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.349202811717987,0.2726016044616699,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.888215184211731,0.2129090577363968,0.202068492770195,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9317615628242492,0.2429366111755371,0.1701520681381225,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8611306548118591,0.194096028804779,0.1843493580818176,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7704254388809204,0.1377179324626922,0.6226532459259033,285.033447265625,284.95001220703125,297.89288330078125,294.2994689941406,297.6134948730469,297.3930969238281,285.0500183105469,1.0,0.3216578662395477,0.9055081009864808,0.9055081009864808,1.0,1.0,-1.7425165176391602,0.7704997658729553,0.9720168113708496,0.3706361949443817,0.9141740798950196,0.9141740798950196,0.0,42.180267333984375,64.0,35702.0546875,0.0,425.3616027832031,1.0,281.4953918457031,283.962890625,297.2554626464844,299.5456237792969,293.1499938964844,293.1499938964844,281.54998779296875,33579.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106867432594299,1.0,0.0,0.0,3.441005229949951,3.4410269260406494,7.900670766503026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.97607421875,0.0,1295.7747802734375,1895.4371337890625,0.0,1696.0902099609375,0.8597515225410461,1.0,0.0,3.0,1.0,0.0
17912160,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9990000128746032,0.3504243791103363,0.2862047851085663,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8744642734527588,0.2134869396686554,0.2026519477367401,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9153374433517456,0.2435910105705261,0.1706307530403137,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8483327627182007,0.1945813596248626,0.1848490685224533,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7582992315292358,0.1377683281898498,0.6232340335845947,285.0634765625,284.95001220703125,297.9310607910156,294.2958068847656,297.62744140625,297.3874816894531,285.0616149902344,1.0,0.3271298706531524,0.906173586845398,0.906173586845398,1.0,1.0,-1.761416792869568,0.7795710563659668,0.9818457365036012,0.3756438195705414,0.970187485218048,0.970187485218048,0.0,44.842918395996094,67.0,36154.3203125,0.0,444.5872497558594,1.0,281.5411071777344,283.9544677734375,297.270263671875,299.62115478515625,293.1499938964844,293.1499938964844,281.25,30642.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086848616600037,1.0,0.0,0.0,3.583816766738892,3.583839178085327,8.570080467507069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.1806640625,0.0,1421.416015625,1895.4371337890625,0.0,1679.955078125,0.8866543173789978,1.0,0.0,3.0,1.0,0.0
17912220,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.3493775725364685,0.3083010613918304,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8543089628219604,0.2140084952116012,0.2034938633441925,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8926483988761902,0.2440593093633651,0.1712603420019149,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8296962976455688,0.1949749588966369,0.1855545490980148,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7403143644332886,0.1373019218444824,0.6227814555168152,284.8837280273437,284.95001220703125,298.00360107421875,294.288330078125,297.6423034667969,297.35577392578125,284.8888244628906,1.0,0.3353016376495361,0.907451331615448,0.907451331615448,1.0,1.0,-1.7900279760360718,0.7932412028312683,0.9967868328094482,0.3833674192428589,0.8505825996398926,0.8505825996398926,0.0,49.37260055541992,67.0,37184.47265625,0.0,475.9433288574219,1.0,281.2586975097656,283.7630615234375,297.353759765625,299.8450927734375,293.1499938964844,293.1499938964844,281.25,38285.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262123227119446,1.0,0.0,0.0,3.5423007011413574,3.5423240661621094,8.372672937184689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.2587890625,0.0,1433.2154541015625,1895.4371337890625,0.0,1823.4344482421875,0.8823221325874329,1.0,0.0,3.0,1.0,0.0
17912280,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.349292129278183,0.3092052638530731,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.853522777557373,0.214022547006607,0.2035134583711624,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8917720317840576,0.2440697997808456,0.1712718307971954,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8289628028869629,0.1949841529130935,0.1855696737766266,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7396042346954346,0.137271836400032,0.6226893663406372,284.8861694335937,284.95001220703125,298.0066223144531,294.2880249023437,297.64276123046875,297.354248046875,284.8917541503906,1.0,0.3356258571147918,0.9075045585632324,0.9075045585632324,1.0,1.0,-1.7910585403442385,0.793735146522522,0.9973233938217164,0.3836437165737152,0.8505277633666992,0.8505277633666992,0.0,49.56114196777344,70.0,37189.97265625,0.0,477.1677856445313,1.0,281.2574462890625,283.765869140625,297.3515319824219,299.8414611816406,293.1499938964844,293.1499938964844,281.54998779296875,38364.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726531445980072,1.0,0.0,0.0,3.537034511566162,3.537057876586914,8.347797120222822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.931640625,0.0,1428.2305908203125,1895.4371337890625,0.0,1826.0914306640625,0.8813930749893188,1.0,0.0,3.0,1.0,0.0
17912340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.979121744632721,0.349623292684555,0.3144635558128357,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8290216326713562,0.2147950530052185,0.2043414413928985,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8642347455024719,0.2448887825012207,0.1718838363885879,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8047993779182434,0.1955966055393219,0.1862593591213226,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7172609567642212,0.1367443054914474,0.621120810508728,285.0537414550781,284.95001220703125,298.0810546875,294.27978515625,297.66290283203125,297.3304138183594,285.0498046875,1.0,0.3426228761672973,0.9088355302810668,0.9088355302810668,1.0,1.0,-1.79800546169281,0.797100305557251,1.000905156135559,0.3856402039527893,0.9975775480270386,0.9975775480270386,0.0,55.72548294067383,73.0,36779.734375,0.0,500.4465026855469,1.0,281.5425109863281,283.9161376953125,297.2659912109375,299.67633056640625,293.1499938964844,293.1499938964844,281.25,31342.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193470597267151,1.0,0.0,0.0,3.708847999572754,3.708871603012085,9.178492064165766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.15673828125,0.0,1564.2198486328125,1895.4371337890625,0.0,1766.6527099609375,0.9151584506034852,1.0,0.0,3.0,1.0,0.0
17912400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.979121744632721,0.349623292684555,0.3144635558128357,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8290216326713562,0.2147950530052185,0.2043414413928985,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8642347455024719,0.2448887825012207,0.1718838363885879,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8047993779182434,0.1955966055393219,0.1862593591213226,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7172609567642212,0.1367443054914474,0.621120810508728,285.0537414550781,284.95001220703125,298.0810546875,294.27978515625,297.66290283203125,297.3304138183594,285.0498046875,1.0,0.3426228761672973,0.9088355302810668,0.9088355302810668,1.0,1.0,-1.79800546169281,0.797100305557251,1.000905156135559,0.3856402039527893,0.9975775480270386,0.9975775480270386,0.0,55.72548294067383,73.0,36779.734375,0.0,500.4465026855469,1.0,281.5425109863281,283.9161376953125,297.2659912109375,299.67633056640625,293.1499938964844,293.1499938964844,281.25,31342.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193470597267151,1.0,0.0,0.0,3.708847999572754,3.708871603012085,9.178492064165766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.15673828125,0.0,1564.2198486328125,1895.4371337890625,0.0,1766.6527099609375,0.9151584506034852,1.0,0.0,3.0,1.0,0.0
17912460,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9575681686401368,0.3516918122768402,0.3164820373058319,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8106935024261475,0.2150947004556656,0.2050318866968155,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8443567156791687,0.2450605183839798,0.172347217798233,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7853805422782898,0.1957785487174987,0.1868230700492859,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6984290480613708,0.1359540373086929,0.6191567778587341,284.8558349609375,284.95001220703125,298.1543273925781,294.271240234375,297.68878173828125,297.3183288574219,284.8607177734375,1.0,0.3483316600322723,0.9094233512878418,0.9094233512878418,1.0,1.0,-1.8001904487609863,0.7981686592102051,1.0020217895507812,0.3862843215465545,0.8484421968460083,0.8484421968460083,0.0,61.27256393432617,61.0,37307.296875,0.0,518.8435668945312,1.0,281.2569885253906,283.719970703125,297.3182373046875,299.82916259765625,293.1499938964844,293.1499938964844,281.54998779296875,39858.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336044907569885,1.0,0.0,0.0,3.6129209995269775,3.612945318222046,8.709840813025949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.1142578125,0.0,1520.8800048828125,1895.4371337890625,0.0,1885.3673095703125,0.8990917801856995,1.0,0.0,3.0,1.0,0.0
17912520,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9575681686401368,0.3516918122768402,0.3164820373058319,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8106935024261475,0.2150947004556656,0.2050318866968155,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8443567156791687,0.2450605183839798,0.172347217798233,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7853805422782898,0.1957785487174987,0.1868230700492859,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6984290480613708,0.1359540373086929,0.6191567778587341,284.8558349609375,284.95001220703125,298.1543273925781,294.271240234375,297.68878173828125,297.3183288574219,284.8607177734375,1.0,0.3483316600322723,0.9094233512878418,0.9094233512878418,1.0,1.0,-1.8001904487609863,0.7981686592102051,1.0020217895507812,0.3862843215465545,0.8484421968460083,0.8484421968460083,0.0,61.27256393432617,61.0,37307.296875,0.0,518.8435668945312,1.0,281.2569885253906,283.719970703125,297.3182373046875,299.82916259765625,293.1499938964844,293.1499938964844,281.54998779296875,39858.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336044907569885,1.0,0.0,0.0,3.6129209995269775,3.612945318222046,8.709840813025949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.1142578125,0.0,1520.8800048828125,1895.4371337890625,0.0,1885.3673095703125,0.8990917801856995,1.0,0.0,3.0,1.0,0.0
