time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912580,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.96097731590271,0.3554553091526031,0.3193739950656891,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.811568558216095,0.2157913595438003,0.2054968178272247,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.845124363899231,0.2457713484764099,0.1726607084274292,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7861413955688477,0.1963205933570861,0.1871576458215713,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6975235939025879,0.1354641318321228,0.6162582039833069,285.0378112792969,284.95001220703125,298.226318359375,294.2625427246094,297.7206726074219,297.3178405761719,285.03497314453125,1.0,0.3479704260826111,0.9100111722946168,0.9100111722946168,1.0,1.0,-1.8015159368515008,0.7988482713699341,1.0026676654815674,0.3866200745105743,0.98855060338974,0.98855060338974,0.0,61.21804428100586,49.0,36718.0859375,0.0,519.5478515625,1.0,281.5428771972656,283.891845703125,297.2275695800781,299.6334533691406,293.1499938964844,293.1499938964844,281.25,32277.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217451333999634,1.0,0.0,0.0,3.7400405406951904,3.740064859390259,9.333529646937676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.11279296875,0.0,1607.1319580078125,1895.4371337890625,0.0,1786.4036865234375,0.9229049682617188,1.0,0.0,3.0,1.0,0.0
17912640,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.96097731590271,0.3554553091526031,0.3193739950656891,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.811568558216095,0.2157913595438003,0.2054968178272247,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.845124363899231,0.2457713484764099,0.1726607084274292,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7861413955688477,0.1963205933570861,0.1871576458215713,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6975235939025879,0.1354641318321228,0.6162582039833069,285.0378112792969,284.95001220703125,298.226318359375,294.2625427246094,297.7206726074219,297.3178405761719,285.03497314453125,1.0,0.3479704260826111,0.9100111722946168,0.9100111722946168,1.0,1.0,-1.8015159368515008,0.7988482713699341,1.0026676654815674,0.3866200745105743,0.98855060338974,0.98855060338974,0.0,61.21804428100586,49.0,36718.0859375,0.0,519.5478515625,1.0,281.5428771972656,283.891845703125,297.2275695800781,299.6334533691406,293.1499938964844,293.1499938964844,281.25,32277.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217451333999634,1.0,0.0,0.0,3.7400405406951904,3.740064859390259,9.333529646937676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.11279296875,0.0,1607.1319580078125,1895.4371337890625,0.0,1786.4036865234375,0.9229049682617188,1.0,0.0,3.0,1.0,0.0
17912700,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9699845910072328,0.3570830821990967,0.3210150897502899,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8178439736366272,0.2160709202289581,0.2057946026325225,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8516285419464111,0.2460086345672607,0.1728807687759399,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.792589008808136,0.1965330094099044,0.1873820573091507,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7026643753051758,0.1352184861898422,0.6150930523872375,284.884521484375,284.95001220703125,298.2618408203125,294.2582397460937,297.73583984375,297.3167724609375,284.86541748046875,1.0,0.3463388681411743,0.9103050827980042,0.9103050827980042,1.0,1.0,-1.8029807806015008,0.7995609045028687,1.0034198760986328,0.3870344460010528,0.8946771025657654,0.8946771025657654,0.0,59.49353790283203,49.0,37518.390625,0.0,515.2171020507812,1.0,281.2951354980469,283.702392578125,297.3007507324219,299.85089111328125,293.1499938964844,293.1499938964844,281.25,35575.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300362586975098,1.0,0.0,0.0,3.749571084976196,3.749596118927002,9.381158747601148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.89404296875,0.0,1643.533935546875,1895.4371337890625,0.0,1855.3719482421875,0.9252307415008544,1.0,0.0,3.0,1.0,0.0
17912760,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.980382204055786,0.3583579659461975,0.3221600949764251,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8258105516433716,0.2161635458469391,0.2058534771203994,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.860197126865387,0.2460064738988876,0.172869324684143,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8009980916976929,0.1965738534927368,0.1873873919248581,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7095238566398621,0.1348463892936706,0.6132046580314636,284.85382080078125,284.95001220703125,298.2970275878906,294.2539367675781,297.7492980957031,297.31280517578125,284.8596496582031,1.0,0.3438685238361358,0.9108138680458068,0.9108138680458068,1.0,1.0,-1.802153825759888,0.7991920709609985,1.0029617547988892,0.3868539929389953,0.8423823714256287,0.8423823714256287,0.0,57.21075439453125,37.0,37174.16015625,0.0,507.6708679199219,1.0,281.2568664550781,283.71142578125,297.2891845703125,299.7893371582031,293.1499938964844,293.1499938964844,281.54998779296875,40704.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733684778213501,1.0,0.0,0.0,3.6111345291137695,3.611158847808838,8.701229603502725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.68408203125,0.0,1525.185302734375,1895.4371337890625,0.0,1886.044189453125,0.8994318842887878,1.0,0.0,3.0,1.0,0.0
17912820,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.3627434372901916,0.3175772726535797,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8497827053070068,0.2169766277074813,0.2062040567398071,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8868472576141357,0.2468181997537613,0.1730900853872299,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8249018788337708,0.1972293406724929,0.1876048594713211,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7288843989372253,0.1345286518335342,0.6100515127182007,285.0355224609375,284.95001220703125,298.3663635253906,294.2455444335937,297.7821960449219,297.3165283203125,285.0310974121094,1.0,0.3369152247905731,0.9118314385414124,0.9118314385414124,1.0,1.0,-1.7962042093276978,0.7964144945144653,0.9997897744178772,0.3853331208229065,0.9824239015579224,0.9824239015579224,0.0,51.23434829711914,25.0,36497.98828125,0.0,484.8876037597656,1.0,281.5428771972656,283.8812561035156,297.2056579589844,299.60015869140625,293.1499938964844,293.1499938964844,281.25,32438.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209101915359497,1.0,0.0,0.0,3.7359635829925537,3.735987663269043,9.313191640103468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.7666015625,0.0,1603.650390625,1895.4371337890625,0.0,1779.5167236328125,0.9220803380012512,1.0,0.0,3.0,1.0,0.0
17912880,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.3627434372901916,0.3175772726535797,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8497827053070068,0.2169766277074813,0.2062040567398071,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8868472576141357,0.2468181997537613,0.1730900853872299,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8249018788337708,0.1972293406724929,0.1876048594713211,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7288843989372253,0.1345286518335342,0.6100515127182007,285.0355224609375,284.95001220703125,298.3663635253906,294.2455444335937,297.7821960449219,297.3165283203125,285.0310974121094,1.0,0.3369152247905731,0.9118314385414124,0.9118314385414124,1.0,1.0,-1.7962042093276978,0.7964144945144653,0.9997897744178772,0.3853331208229065,0.9824239015579224,0.9824239015579224,0.0,51.23434829711914,25.0,36497.98828125,0.0,484.8876037597656,1.0,281.5428771972656,283.8812561035156,297.2056579589844,299.60015869140625,293.1499938964844,293.1499938964844,281.25,32438.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209101915359497,1.0,0.0,0.0,3.7359635829925537,3.735987663269043,9.313191640103468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.7666015625,0.0,1603.650390625,1895.4371337890625,0.0,1779.5167236328125,0.9220803380012512,1.0,0.0,3.0,1.0,0.0
17912940,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9990000128746032,0.3711403906345367,0.2922064363956451,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8739753365516663,0.2173404842615127,0.2065592110157013,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9134674668312072,0.2470024228096008,0.1732720285654068,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8470465540885925,0.1974759846925735,0.1878335922956466,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.747037410736084,0.1340470761060714,0.607464611530304,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8241271972656,297.33868408203125,284.83856201171875,1.0,0.3266615569591522,0.9128490686416626,0.9128490686416626,1.0,1.0,-1.7611857652664185,0.7797510623931885,0.9814347624778748,0.3762779831886291,0.8129745721817017,0.8129745721817017,0.0,45.877811431884766,28.0,36260.58984375,0.0,447.5372009277344,1.0,281.2577514648437,283.6996154785156,297.2608337402344,299.719482421875,293.1499938964844,293.1499938964844,281.54998779296875,42885.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308687567710876,1.0,0.0,0.0,3.538923740386963,3.5389480590820312,8.356717557944648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.18359375,0.0,1463.0194091796875,1895.4371337890625,0.0,1862.3538818359373,0.8848541378974915,1.0,0.0,3.0,1.0,0.0
17913000,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9990000128746032,0.3711403906345367,0.2922064363956451,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8739753365516663,0.2173404842615127,0.2065592110157013,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9134674668312072,0.2470024228096008,0.1732720285654068,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8470465540885925,0.1974759846925735,0.1878335922956466,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.747037410736084,0.1340470761060714,0.607464611530304,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8241271972656,297.33868408203125,284.83856201171875,1.0,0.3266615569591522,0.9128490686416626,0.9128490686416626,1.0,1.0,-1.7611857652664185,0.7797510623931885,0.9814347624778748,0.3762779831886291,0.8129745721817017,0.8129745721817017,0.0,45.877811431884766,28.0,36260.58984375,0.0,447.5372009277344,1.0,281.2577514648437,283.6996154785156,297.2608337402344,299.719482421875,293.1499938964844,293.1499938964844,281.54998779296875,42885.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308687567710876,1.0,0.0,0.0,3.538923740386963,3.5389480590820312,8.356717557944648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.18359375,0.0,1463.0194091796875,1895.4371337890625,0.0,1862.3538818359373,0.8848541378974915,1.0,0.0,3.0,1.0,0.0
17913060,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.383781373500824,0.2725758254528045,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8956446647644043,0.2181673943996429,0.2070136964321136,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.938929796218872,0.2477909177541732,0.1735424548387527,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8670198321342468,0.1981422752141952,0.188153475522995,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7635247111320496,0.1340643763542175,0.6060502529144287,285.00701904296875,284.95001220703125,298.5006408691406,294.23016357421875,297.87945556640625,297.3858337402344,285.0029296875,1.0,0.3198730647563934,0.9143121242523192,0.9143121242523192,1.0,1.0,-1.7371560335159302,0.7684533596038818,0.9687026739120485,0.3698388934135437,0.9321603775024414,0.9321603775024414,0.0,42.0634651184082,31.0,35315.23828125,0.0,421.8591613769531,1.0,281.54205322265625,283.8686828613281,297.1695861816406,299.49566650390625,293.1499938964844,293.1499938964844,281.25,33303.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137269377708435,1.0,0.0,0.0,3.63197660446167,3.631999969482422,8.801959552329208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.181640625,0.0,1493.134033203125,1895.4371337890625,0.0,1720.7218017578125,0.8991904854774475,1.0,0.0,3.0,1.0,0.0
17913120,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.383781373500824,0.2725758254528045,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8956446647644043,0.2181673943996429,0.2070136964321136,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.938929796218872,0.2477909177541732,0.1735424548387527,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8670198321342468,0.1981422752141952,0.188153475522995,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7635247111320496,0.1340643763542175,0.6060502529144287,285.00701904296875,284.95001220703125,298.5006408691406,294.23016357421875,297.87945556640625,297.3858337402344,285.0029296875,1.0,0.3198730647563934,0.9143121242523192,0.9143121242523192,1.0,1.0,-1.7371560335159302,0.7684533596038818,0.9687026739120485,0.3698388934135437,0.9321603775024414,0.9321603775024414,0.0,42.0634651184082,31.0,35315.23828125,0.0,421.8591613769531,1.0,281.54205322265625,283.8686828613281,297.1695861816406,299.49566650390625,293.1499938964844,293.1499938964844,281.25,33303.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137269377708435,1.0,0.0,0.0,3.63197660446167,3.631999969482422,8.801959552329208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.181640625,0.0,1493.134033203125,1895.4371337890625,0.0,1720.7218017578125,0.8991904854774475,1.0,0.0,3.0,1.0,0.0
17913180,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.3955548107624054,0.2596829235553741,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9118172526359558,0.218674287199974,0.2075621485710144,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9564841985702516,0.2481078058481216,0.1738528162240982,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.881867527961731,0.198517695069313,0.1885659992694854,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7759073376655579,0.1340494304895401,0.6059533953666687,284.8558349609375,284.95001220703125,298.5654602050781,294.2235717773437,297.93084716796875,297.4270324707031,284.8662414550781,1.0,0.3156712055206299,0.915775179862976,0.915775179862976,1.0,1.0,-1.7230836153030396,0.7618670463562012,0.9612166285514832,0.3661366403102875,0.7932646870613098,0.7932646870613098,0.0,39.740455627441406,49.0,35295.17578125,0.0,406.8623962402344,1.0,281.2579650878906,283.7425537109375,297.2352294921875,299.62176513671875,293.1499938964844,293.1499938964844,281.54998779296875,43332.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210339307785034,1.0,0.0,0.0,3.382853984832764,3.3828768730163574,7.635892416146817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.22021484375,0.0,1306.614990234375,1895.4371337890625,0.0,1780.53662109375,0.8521934151649475,1.0,0.0,3.0,1.0,0.0
17913240,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.3955548107624054,0.2596829235553741,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9118172526359558,0.218674287199974,0.2075621485710144,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9564841985702516,0.2481078058481216,0.1738528162240982,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.881867527961731,0.198517695069313,0.1885659992694854,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7759073376655579,0.1340494304895401,0.6059533953666687,284.8558349609375,284.95001220703125,298.5654602050781,294.2235717773437,297.93084716796875,297.4270324707031,284.8662414550781,1.0,0.3156712055206299,0.915775179862976,0.915775179862976,1.0,1.0,-1.7230836153030396,0.7618670463562012,0.9612166285514832,0.3661366403102875,0.7932646870613098,0.7932646870613098,0.0,39.740455627441406,49.0,35295.17578125,0.0,406.8623962402344,1.0,281.2579650878906,283.7425537109375,297.2352294921875,299.62176513671875,293.1499938964844,293.1499938964844,281.54998779296875,43332.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210339307785034,1.0,0.0,0.0,3.382853984832764,3.3828768730163574,7.635892416146817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.22021484375,0.0,1306.614990234375,1895.4371337890625,0.0,1780.53662109375,0.8521934151649475,1.0,0.0,3.0,1.0,0.0
17913300,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.4009803235530853,0.2611859142780304,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9103571176528932,0.219100221991539,0.2078386098146438,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9548436999320984,0.2484928667545318,0.1739992499351501,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.880509614944458,0.1988596022129058,0.18877574801445,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7744699716567993,0.1341521292924881,0.606052041053772,285.0140380859375,284.95001220703125,298.5972900390625,294.2206115722656,297.954833984375,297.4446716308594,285.0298767089844,1.0,0.316767930984497,0.9165067076683044,0.9165067076683044,1.0,1.0,-1.7257505655288696,0.7632142901420593,0.9625363349914552,0.3667339980602264,0.8917525410652161,0.8917525410652161,0.0,40.0190544128418,49.0,34808.5390625,0.0,409.2157287597656,1.0,281.4939880371094,283.9093322753906,297.1582946777344,299.40875244140625,293.1499938964844,293.1499938964844,281.54998779296875,35207.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108234763145447,1.0,0.0,0.0,3.4269185066223145,3.426940441131592,7.83611653787375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.77294921875,0.0,1293.284912109375,1895.4371337890625,0.0,1697.1947021484375,0.8581355810165405,1.0,0.0,3.0,1.0,0.0
17913360,297.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.4053587317466736,0.2674905955791473,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9035019874572754,0.2196907103061676,0.2083805799484253,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9473860263824464,0.2490718513727188,0.17438705265522,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8741954565048218,0.1993521600961685,0.1892299056053161,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7687332630157471,0.1343536376953125,0.6069949865341187,285.0416259765625,284.95001220703125,298.6286926269531,294.2179260253906,297.9750671386719,297.4556884765625,285.03973388671875,1.0,0.3196472227573395,0.9172850847244264,0.9172850847244264,1.0,1.0,-1.7361072301864624,0.7681953310966492,0.967911958694458,0.3694388568401336,0.9391651153564452,0.9391651153564452,0.0,41.2174186706543,67.0,35107.69140625,0.0,418.75042724609375,1.0,281.54071044921875,283.9031982421875,297.1673583984375,299.4617614746094,293.1499938964844,293.1499938964844,281.25,31782.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059117555618286,1.0,0.0,0.0,3.554498672485352,3.554521083831787,8.430435514128476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.97216796875,0.0,1398.7620849609375,1895.4371337890625,0.0,1657.7161865234375,0.8809272050857544,1.0,0.0,3.0,1.0,0.0
17913420,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.4089158475399017,0.2932732701301574,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8768136501312256,0.2203181385993957,0.209309384226799,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9155592322349548,0.2494707405567169,0.1749560534954071,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8491803407669067,0.1998290121555328,0.1900041848421096,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.746426522731781,0.1342426985502243,0.6081133484840393,284.8949584960937,284.95001220703125,298.6902160644531,294.2134704589844,297.9967041015625,297.4443054199219,284.9032287597656,1.0,0.3299207091331482,0.91884183883667,0.91884183883667,1.0,1.0,-1.7711243629455566,0.784957766532898,0.986166536808014,0.3786953389644623,0.8321976065635681,0.8321976065635681,0.0,46.262603759765625,85.0,36134.15625,0.0,454.7673950195313,1.0,281.25830078125,283.75146484375,297.2567443847656,299.6736755371094,293.1499938964844,293.1499938964844,281.54998779296875,39340.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719446063041687,1.0,0.0,0.0,3.4555604457855225,3.455583095550537,7.967650503815094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.52001953125,0.0,1351.0762939453125,1895.4371337890625,0.0,1767.4659423828125,0.8646587133407593,1.0,0.0,3.0,1.0,0.0
17913480,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.4089158475399017,0.2932732701301574,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8768136501312256,0.2203181385993957,0.209309384226799,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9155592322349548,0.2494707405567169,0.1749560534954071,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8491803407669067,0.1998290121555328,0.1900041848421096,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.746426522731781,0.1342426985502243,0.6081133484840393,284.8949584960937,284.95001220703125,298.6902160644531,294.2134704589844,297.9967041015625,297.4443054199219,284.9032287597656,1.0,0.3299207091331482,0.91884183883667,0.91884183883667,1.0,1.0,-1.7711243629455566,0.784957766532898,0.986166536808014,0.3786953389644623,0.8321976065635681,0.8321976065635681,0.0,46.262603759765625,85.0,36134.15625,0.0,454.7673950195313,1.0,281.25830078125,283.75146484375,297.2567443847656,299.6736755371094,293.1499938964844,293.1499938964844,281.54998779296875,39340.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719446063041687,1.0,0.0,0.0,3.4555604457855225,3.455583095550537,7.967650503815094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.52001953125,0.0,1351.0762939453125,1895.4371337890625,0.0,1767.4659423828125,0.8646587133407593,1.0,0.0,3.0,1.0,0.0
17913540,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.9990000128746032,0.4077720046043396,0.33156418800354,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8435313105583191,0.221319779753685,0.2103695124387741,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8782509565353394,0.2503554821014404,0.1756254732608795,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8182989358901978,0.2006341218948364,0.1908959597349167,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7185292840003967,0.134028360247612,0.6083423495292664,285.0911560058594,284.95001220703125,298.75,294.2104187011719,298.0011901855469,297.4023742675781,285.0911560058594,1.0,0.3449299037456512,0.9203986525535583,0.9203986525535583,1.0,1.0,-1.820514440536499,0.8086146116256714,1.0118998289108276,0.3917715847492218,1.0,1.0,0.0,54.45810317993164,88.0,36481.671875,0.0,511.2010192871094,1.0,281.54132080078125,283.9176025390625,297.1984558105469,299.5667724609375,293.1499938964844,293.1499938964844,281.25,30506.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123339772224426,1.0,0.0,0.0,3.670041084289551,3.670064210891724,8.987422006612178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.62353515625,0.0,1514.250732421875,1895.4371337890625,0.0,1709.4169921875,0.9059137105941772,1.0,0.0,3.0,1.0,0.0
17913600,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.9990000128746032,0.4077720046043396,0.33156418800354,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8435313105583191,0.221319779753685,0.2103695124387741,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8782509565353394,0.2503554821014404,0.1756254732608795,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8182989358901978,0.2006341218948364,0.1908959597349167,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7185292840003967,0.134028360247612,0.6083423495292664,285.0911560058594,284.95001220703125,298.75,294.2104187011719,298.0011901855469,297.4023742675781,285.0911560058594,1.0,0.3449299037456512,0.9203986525535583,0.9203986525535583,1.0,1.0,-1.820514440536499,0.8086146116256714,1.0118998289108276,0.3917715847492218,1.0,1.0,0.0,54.45810317993164,88.0,36481.671875,0.0,511.2010192871094,1.0,281.54132080078125,283.9176025390625,297.1984558105469,299.5667724609375,293.1499938964844,293.1499938964844,281.25,30506.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123339772224426,1.0,0.0,0.0,3.670041084289551,3.670064210891724,8.987422006612178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.62353515625,0.0,1514.250732421875,1895.4371337890625,0.0,1709.4169921875,0.9059137105941772,1.0,0.0,3.0,1.0,0.0
17913660,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.4027452170848846,0.3634374141693115,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8202959299087524,0.2221571952104568,0.2115122377872467,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8521028161048889,0.2508829832077026,0.1763031780719757,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7941684126853943,0.201311782002449,0.1918724775314331,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6953163146972656,0.1335716843605041,0.6079012155532837,284.9079895019531,284.95001220703125,298.80712890625,294.206787109375,297.9943542480469,297.3421325683594,284.9100952148437,1.0,0.3574742674827575,0.9206653833389282,0.9206653833389282,1.0,1.0,-1.861873984336853,0.8283583521842957,1.033515691757202,0.4029048681259155,0.9043577313423156,0.9043577313423156,0.0,62.221099853515625,91.0,37905.2109375,0.0,563.4595947265625,1.0,281.2575378417969,283.7083435058594,297.28033447265625,299.8076171875,293.1499938964844,293.1499938964844,280.95001220703125,36179.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320576906204224,1.0,0.0,0.0,3.695373296737671,3.6953976154327393,9.111919894166932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.38671875,0.0,1585.5960693359375,1895.4371337890625,0.0,1872.34228515625,0.9150263667106628,1.0,0.0,3.0,1.0,0.0
17913720,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.4027452170848846,0.3634374141693115,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8202959299087524,0.2221571952104568,0.2115122377872467,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8521028161048889,0.2508829832077026,0.1763031780719757,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7941684126853943,0.201311782002449,0.1918724775314331,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6953163146972656,0.1335716843605041,0.6079012155532837,284.9079895019531,284.95001220703125,298.80712890625,294.206787109375,297.9943542480469,297.3421325683594,284.9100952148437,1.0,0.3574742674827575,0.9206653833389282,0.9206653833389282,1.0,1.0,-1.861873984336853,0.8283583521842957,1.033515691757202,0.4029048681259155,0.9043577313423156,0.9043577313423156,0.0,62.221099853515625,91.0,37905.2109375,0.0,563.4595947265625,1.0,281.2575378417969,283.7083435058594,297.28033447265625,299.8076171875,293.1499938964844,293.1499938964844,280.95001220703125,36179.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320576906204224,1.0,0.0,0.0,3.695373296737671,3.6953976154327393,9.111919894166932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.38671875,0.0,1585.5960693359375,1895.4371337890625,0.0,1872.34228515625,0.9150263667106628,1.0,0.0,3.0,1.0,0.0
17913780,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9667294025421144,0.4013681411743164,0.3614974617958069,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7918750643730164,0.2229688763618469,0.2126179486513137,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8235825300216675,0.251268982887268,0.1768279075622558,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7660554051399231,0.2019864916801452,0.1928500831127166,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.6683003306388855,0.1331298053264618,0.6074968576431274,284.8462829589844,284.95001220703125,298.8609313964844,294.20074462890625,298.00018310546875,297.308837890625,284.858642578125,1.0,0.3665894865989685,0.920932114124298,0.920932114124298,1.0,1.0,-1.8619656562805176,0.8283742666244507,1.033591389656067,0.4030964076519012,0.7840607166290283,0.7840607166290283,0.0,72.02522277832031,79.0,37862.94921875,0.0,594.6729125976562,1.0,280.9593200683594,283.665283203125,297.248046875,299.80621337890625,293.1499938964844,293.1499938964844,281.25,44841.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458913922309875,1.0,0.0,0.0,3.3334743976593018,3.3334972858428955,7.414597575916559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.744140625,0.0,1269.1246337890625,1895.4371337890625,0.0,1990.012939453125,0.8441110849380493,1.0,0.0,3.0,1.0,0.0
17913840,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9667294025421144,0.4013681411743164,0.3614974617958069,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7918750643730164,0.2229688763618469,0.2126179486513137,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8235825300216675,0.251268982887268,0.1768279075622558,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7660554051399231,0.2019864916801452,0.1928500831127166,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.6683003306388855,0.1331298053264618,0.6074968576431274,284.8462829589844,284.95001220703125,298.8609313964844,294.20074462890625,298.00018310546875,297.308837890625,284.858642578125,1.0,0.3665894865989685,0.920932114124298,0.920932114124298,1.0,1.0,-1.8619656562805176,0.8283742666244507,1.033591389656067,0.4030964076519012,0.7840607166290283,0.7840607166290283,0.0,72.02522277832031,79.0,37862.94921875,0.0,594.6729125976562,1.0,280.9593200683594,283.665283203125,297.248046875,299.80621337890625,293.1499938964844,293.1499938964844,281.25,44841.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458913922309875,1.0,0.0,0.0,3.3334743976593018,3.3334972858428955,7.414597575916559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.744140625,0.0,1269.1246337890625,1895.4371337890625,0.0,1990.012939453125,0.8441110849380493,1.0,0.0,3.0,1.0,0.0
17913900,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9619438648223876,0.4030591249465942,0.3624120056629181,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7880613207817078,0.2237912118434906,0.2132748961448669,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8197069764137268,0.2519599795341491,0.1771925538778305,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7624589204788208,0.2027099132537841,0.1934280544519424,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.664398193359375,0.1332677900791168,0.6076990962028503,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.0121765136719,297.3094787597656,285.01251220703125,1.0,0.3683100938796997,0.9210654497146606,0.9210654497146606,1.0,1.0,-1.865223407745361,0.8299500942230225,1.0352733135223389,0.4039329588413238,0.8760181069374084,0.8760181069374084,0.0,73.81698608398438,79.0,37383.46484375,0.0,602.692138671875,1.0,281.1942749023437,283.8207702636719,297.1531677246094,299.5690612792969,293.1499938964844,293.1499938964844,281.25,35733.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366292476654053,1.0,0.0,0.0,3.38714861869812,3.3871703147888184,7.65529307500401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.54736328125,0.0,1258.0751953125,1895.4371337890625,0.0,1910.9365234375,0.8498131632804871,1.0,0.0,3.0,1.0,0.0
17913960,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9643938541412354,0.4053016901016235,0.3642235696315765,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7898563742637634,0.2248358726501464,0.2141686379909515,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8211758136749268,0.2528887689113617,0.1777718663215637,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7641146183013916,0.2036435604095459,0.1942209899425506,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6654045581817627,0.1336402148008346,0.6088610291481018,285.0160217285156,284.95001220703125,298.9115600585937,294.1924133300781,298.0265197753906,297.3148803710937,285.0136108398437,1.0,0.3688485026359558,0.921318769454956,0.921318769454956,1.0,1.0,-1.871512532234192,0.8329792618751526,1.0385332107543943,0.4055946469306946,0.9091071486473083,0.9091071486473083,0.0,73.71546173095703,67.0,37596.6015625,0.0,606.9013061523438,1.0,281.2405700683594,283.8103332519531,297.1500244140625,299.6041564941406,293.1499938964844,293.1499938964844,280.95001220703125,32605.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319705486297607,1.0,0.0,0.0,3.499258518218994,3.4992804527282715,8.17043769529846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.25146484375,0.0,1347.49267578125,1895.4371337890625,0.0,1871.6092529296875,0.8690302968025208,1.0,0.0,3.0,1.0,0.0
17914020,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9784053564071656,0.4087962508201599,0.367436945438385,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8017721772193909,0.2265960872173309,0.2157767117023468,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8318015336990356,0.25420942902565,0.1786936372518539,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7753541469573975,0.2052247673273086,0.195649966597557,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6748979091644287,0.1343588680028915,0.6114529371261597,284.8907165527344,284.95001220703125,298.959228515625,294.1820373535156,298.0506896972656,297.3194274902344,284.8990783691406,1.0,0.3670344352722168,0.9218252897262572,0.9218252897262572,1.0,1.0,-1.8832396268844604,0.8386129140853882,1.0446267127990725,0.4087686836719513,0.8027501106262207,0.8027501106262207,0.0,70.46186065673828,55.0,38081.2109375,0.0,604.9839477539062,1.0,280.9588928222656,283.6910095214844,297.2125549316406,299.7596435546875,293.1499938964844,293.1499938964844,281.25,40833.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427769899368286,1.0,0.0,0.0,3.3239455223083496,3.323967218399048,7.372267418759293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.6005859375,0.0,1232.7088623046875,1895.4371337890625,0.0,1963.294921875,0.8375610709190369,1.0,0.0,3.0,1.0,0.0
17914080,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9784053564071656,0.4087962508201599,0.367436945438385,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8017721772193909,0.2265960872173309,0.2157767117023468,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8318015336990356,0.25420942902565,0.1786936372518539,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7753541469573975,0.2052247673273086,0.195649966597557,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6748979091644287,0.1343588680028915,0.6114529371261597,284.8907165527344,284.95001220703125,298.959228515625,294.1820373535156,298.0506896972656,297.3194274902344,284.8990783691406,1.0,0.3670344352722168,0.9218252897262572,0.9218252897262572,1.0,1.0,-1.8832396268844604,0.8386129140853882,1.0446267127990725,0.4087686836719513,0.8027501106262207,0.8027501106262207,0.0,70.46186065673828,55.0,38081.2109375,0.0,604.9839477539062,1.0,280.9588928222656,283.6910095214844,297.2125549316406,299.7596435546875,293.1499938964844,293.1499938964844,281.25,40833.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427769899368286,1.0,0.0,0.0,3.3239455223083496,3.323967218399048,7.372267418759293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.6005859375,0.0,1232.7088623046875,1895.4371337890625,0.0,1963.294921875,0.8375610709190369,1.0,0.0,3.0,1.0,0.0
17914140,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.4137660562992096,0.3700079619884491,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8235049843788147,0.2290010601282119,0.2175857424736023,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8531056046485901,0.2562665641307831,0.1797631829977035,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.797414243221283,0.2074004709720611,0.1972595006227493,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6943221688270569,0.1356204152107238,0.6151071786880493,285.041015625,284.95001220703125,299.0041809082031,294.1697692871094,298.0788879394531,297.3333435058594,285.0372619628906,1.0,0.3624566197395324,0.9223318099975586,0.9223318099975586,1.0,1.0,-1.894423604011536,0.8439286947250366,1.050494909286499,0.412020593881607,0.9364216923713684,0.9364216923713684,0.0,64.2724609375,43.0,37923.6640625,0.0,593.6873779296875,1.0,281.240478515625,283.81744384765625,297.1415100097656,299.611572265625,293.1499938964844,293.1499938964844,280.95001220703125,31259.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325665354728699,1.0,0.0,0.0,3.5234451293945312,3.5234670639038086,8.283774945994082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.6171875,0.0,1362.6331787109375,1895.4371337890625,0.0,1876.623046875,0.8733649849891663,1.0,0.0,3.0,1.0,0.0
17914200,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.4137660562992096,0.3700079619884491,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8235049843788147,0.2290010601282119,0.2175857424736023,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8531056046485901,0.2562665641307831,0.1797631829977035,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.797414243221283,0.2074004709720611,0.1972595006227493,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6943221688270569,0.1356204152107238,0.6151071786880493,285.041015625,284.95001220703125,299.0041809082031,294.1697692871094,298.0788879394531,297.3333435058594,285.0372619628906,1.0,0.3624566197395324,0.9223318099975586,0.9223318099975586,1.0,1.0,-1.894423604011536,0.8439286947250366,1.050494909286499,0.412020593881607,0.9364216923713684,0.9364216923713684,0.0,64.2724609375,43.0,37923.6640625,0.0,593.6873779296875,1.0,281.240478515625,283.81744384765625,297.1415100097656,299.611572265625,293.1499938964844,293.1499938964844,280.95001220703125,31259.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325665354728699,1.0,0.0,0.0,3.5234451293945312,3.5234670639038086,8.283774945994082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.6171875,0.0,1362.6331787109375,1895.4371337890625,0.0,1876.623046875,0.8733649849891663,1.0,0.0,3.0,1.0,0.0
17914260,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.4216431975364685,0.3456674516201019,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8437085747718811,0.2310501635074615,0.2194628417491912,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.874517560005188,0.2577621340751648,0.1808080822229385,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.818202555179596,0.2092547565698623,0.1989413946866989,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7131813168525696,0.1368195563554763,0.6197821497917175,284.87042236328125,284.95001220703125,299.0466003417969,294.1557922363281,298.1119689941406,297.3594970703125,284.87713623046875,1.0,0.3548038303852081,0.9229234457015992,0.9229234457015992,1.0,1.0,-1.8780401945114136,0.8361195921897888,1.04192054271698,0.4076715409755707,0.8005765676498413,0.8005765676498413,0.0,58.64616394042969,31.0,38012.53125,0.0,563.4368896484375,1.0,280.9591979980469,283.6609191894531,297.19384765625,299.7511901855469,293.1499938964844,293.1499938964844,281.25,41285.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454462051391602,1.0,0.0,0.0,3.355191707611084,3.3552138805389404,7.5115224262845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.8203125,0.0,1265.6025390625,1895.4371337890625,0.0,1986.1859130859373,0.8441749215126038,1.0,0.0,3.0,1.0,0.0
17914320,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.4216431975364685,0.3456674516201019,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8437085747718811,0.2310501635074615,0.2194628417491912,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.874517560005188,0.2577621340751648,0.1808080822229385,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.818202555179596,0.2092547565698623,0.1989413946866989,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7131813168525696,0.1368195563554763,0.6197821497917175,284.87042236328125,284.95001220703125,299.0466003417969,294.1557922363281,298.1119689941406,297.3594970703125,284.87713623046875,1.0,0.3548038303852081,0.9229234457015992,0.9229234457015992,1.0,1.0,-1.8780401945114136,0.8361195921897888,1.04192054271698,0.4076715409755707,0.8005765676498413,0.8005765676498413,0.0,58.64616394042969,31.0,38012.53125,0.0,563.4368896484375,1.0,280.9591979980469,283.6609191894531,297.19384765625,299.7511901855469,293.1499938964844,293.1499938964844,281.25,41285.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454462051391602,1.0,0.0,0.0,3.355191707611084,3.3552138805389404,7.5115224262845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.8203125,0.0,1265.6025390625,1895.4371337890625,0.0,1986.1859130859373,0.8441749215126038,1.0,0.0,3.0,1.0,0.0
17914380,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.4360719919204712,0.3134672045707702,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8738305568695068,0.2336621135473251,0.2214797139167785,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9063048362731934,0.2599180340766907,0.1819531470537185,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8460245728492737,0.2116154283285141,0.2007403522729873,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7375484108924866,0.1385983973741531,0.6256479620933533,285.0039367675781,284.95001220703125,299.0867004394531,294.14031982421875,298.1639099121094,297.4219970703125,284.9988708496094,1.0,0.3446210920810699,0.9235150814056396,0.9235150814056396,1.0,1.0,-1.8523770570755005,0.8238600492477417,1.0285171270370483,0.4009207487106323,0.9050983786582948,0.9050983786582948,0.0,51.754920959472656,34.0,37211.2734375,0.0,523.9254150390625,1.0,281.240478515625,283.78533935546875,297.0999450683594,299.5428771972656,293.1499938964844,293.1499938964844,280.95001220703125,32624.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732751190662384,1.0,0.0,0.0,3.4998629093170166,3.499884843826294,8.173260539479088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.06689453125,0.0,1348.24658203125,1895.4371337890625,0.0,1878.177490234375,0.8689059019088745,1.0,0.0,3.0,1.0,0.0
