time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914440,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.4360719919204712,0.3134672045707702,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8738305568695068,0.2336621135473251,0.2214797139167785,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9063048362731934,0.2599180340766907,0.1819531470537185,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8460245728492737,0.2116154283285141,0.2007403522729873,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7375484108924866,0.1385983973741531,0.6256479620933533,285.0039367675781,284.95001220703125,299.0867004394531,294.14031982421875,298.1639099121094,297.4219970703125,284.9988708496094,1.0,0.3446210920810699,0.9235150814056396,0.9235150814056396,1.0,1.0,-1.8523770570755005,0.8238600492477417,1.0285171270370483,0.4009207487106323,0.9050983786582948,0.9050983786582948,0.0,51.754920959472656,34.0,37211.2734375,0.0,523.9254150390625,1.0,281.240478515625,283.78533935546875,297.0999450683594,299.5428771972656,293.1499938964844,293.1499938964844,280.95001220703125,32624.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732751190662384,1.0,0.0,0.0,3.4998629093170166,3.499884843826294,8.173260539479088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.06689453125,0.0,1348.24658203125,1895.4371337890625,0.0,1878.177490234375,0.8689059019088745,1.0,0.0,3.0,1.0,0.0
17914500,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.4443978071212768,0.2995681464672088,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8890156149864197,0.234903410077095,0.222642183303833,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9232628345489502,0.2608632743358612,0.182635948061943,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8600043654441833,0.2127387076616287,0.2017834782600402,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.749664306640625,0.1395848989486694,0.6296636462211609,284.8571472167969,284.95001220703125,299.10595703125,294.1320495605469,298.193359375,297.4600524902344,284.8427734375,1.0,0.3411270976066589,0.92381089925766,0.92381089925766,1.0,1.0,-1.8439689874649048,0.8198806047439575,1.0240882635116575,0.3986117839813232,0.8040521144866943,0.8040521144866943,0.0,49.031131744384766,34.0,37678.87890625,0.0,509.7418518066406,1.0,281.00128173828125,283.6205139160156,297.16241455078125,299.7311096191406,293.1499938964844,293.1499938964844,280.95001220703125,38279.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739471971988678,1.0,0.0,0.0,3.451608180999756,3.4516305923461914,7.949435030241148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.0634765625,0.0,1339.572998046875,1895.4371337890625,0.0,1935.0833740234373,0.8596234321594238,1.0,0.0,3.0,1.0,0.0
17914560,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.4525578916072845,0.2884609401226043,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9020410776138306,0.2360583990812301,0.2236620783805847,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9379557371139526,0.2616807818412781,0.1831605732440948,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.872217059135437,0.2137798964977264,0.2026977986097335,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7604628801345825,0.1405654102563858,0.6336195468902588,284.8759765625,284.95001220703125,299.1247253417969,294.1235046386719,298.22198486328125,297.4967956542969,284.88555908203125,1.0,0.3384183347225189,0.9244974255561828,0.9244974255561828,1.0,1.0,-1.8383315801620483,0.8172304630279541,1.021100997924805,0.3971137106418609,0.7837473750114441,0.7837473750114441,0.0,46.963985443115234,37.0,37182.421875,0.0,499.5458984375,1.0,280.959716796875,283.6808776855469,297.1416320800781,299.6439208984375,293.1499938964844,293.1499938964844,281.25,42291.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411310076713562,1.0,0.0,0.0,3.256845474243164,3.256866931915283,7.077625809870369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6298828125,0.0,1180.1751708984375,1895.4371337890625,0.0,1949.2265625,0.8244710564613342,1.0,0.0,3.0,1.0,0.0
17914620,297.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.4633468389511108,0.276367574930191,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.918600618839264,0.2379219979047775,0.2251610457897186,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9547221064567566,0.2632061243057251,0.1840041875839233,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8869975805282593,0.2154590040445327,0.2040411084890365,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7738074660301208,0.1421062052249908,0.6395071148872375,285.03094482421875,284.95001220703125,299.147705078125,294.1123046875,298.2588806152344,297.544921875,285.0335998535156,1.0,0.3360286056995392,0.925363302230835,0.925363302230835,1.0,1.0,-1.835300326347351,0.815845251083374,1.019455075263977,0.3962876200675964,0.8903822302818298,0.8903822302818298,0.0,44.86758041381836,37.0,36766.390625,0.0,491.01165771484375,1.0,281.21295166015625,283.825927734375,297.0549011230469,299.4350280761719,293.1499938964844,293.1499938964844,281.25,32871.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301794290542603,1.0,0.0,0.0,3.361604928970337,3.3616256713867188,7.540265301031468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.30517578125,0.0,1213.80224609375,1895.4371337890625,0.0,1856.572021484375,0.8406166434288025,1.0,0.0,3.0,1.0,0.0
17914680,297.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.4696747362613678,0.2699876129627228,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9286620020866394,0.2391093969345092,0.2262186110019683,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9637590050697328,0.2641973495483398,0.1846530437469482,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8955590128898621,0.2165297120809555,0.2049909830093383,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7816840410232544,0.1431026011705398,0.6436387896537781,285.0211181640625,284.95001220703125,299.16082763671875,294.10552978515625,298.280029296875,297.572509765625,285.0173645019531,1.0,0.3351269364356994,0.9258704781532288,0.9258704781532288,1.0,1.0,-1.835787892341613,0.8161147832870483,1.0196731090545654,0.3964061737060547,0.9031389951705932,0.9031389951705932,0.0,43.84463119506836,57.0,36868.02734375,0.0,488.132080078125,1.0,281.2397766113281,283.8036499023437,297.06207275390625,299.4708557128906,293.1499938964844,293.1499938964844,280.95001220703125,31880.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727738618850708,1.0,0.0,0.0,3.440727710723877,3.440749168395996,7.899396905486356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.80908203125,0.0,1283.51171875,1895.4371337890625,0.0,1836.1561279296875,0.8553117513656616,1.0,0.0,3.0,1.0,0.0
17914740,297.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.4833619594573974,0.2749311327934265,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9265071749687196,0.2419002503156662,0.228991761803627,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9605715274810792,0.2662591636180877,0.1862332969903946,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8937091827392578,0.2190378457307815,0.2074916660785675,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7815577983856201,0.1455464661121368,0.655113935470581,284.9064025878906,284.95001220703125,299.1952209472656,294.08660888671875,298.3261413574219,297.6267395019531,284.9148864746094,1.0,0.3410524725914001,0.9272435307502748,0.9272435307502748,1.0,1.0,-1.863708257675171,0.8296203017234802,1.0340880155563354,0.403596967458725,0.8080110549926758,0.8080110549926758,0.0,45.28166961669922,77.0,37693.8125,0.0,511.0603942871094,1.0,280.9599609375,283.689697265625,297.1227722167969,299.6369323730469,293.1499938964844,293.1499938964844,281.25,39644.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397312521934509,1.0,0.0,0.0,3.294230937957764,3.294252395629883,7.241047796924249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.8505859375,0.0,1196.8206787109375,1895.4371337890625,0.0,1937.291259765625,0.8302088379859924,1.0,0.0,3.0,1.0,0.0
17914800,297.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.4833619594573974,0.2749311327934265,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9265071749687196,0.2419002503156662,0.228991761803627,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9605715274810792,0.2662591636180877,0.1862332969903946,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8937091827392578,0.2190378457307815,0.2074916660785675,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7815577983856201,0.1455464661121368,0.655113935470581,284.9064025878906,284.95001220703125,299.1952209472656,294.08660888671875,298.3261413574219,297.6267395019531,284.9148864746094,1.0,0.3410524725914001,0.9272435307502748,0.9272435307502748,1.0,1.0,-1.863708257675171,0.8296203017234802,1.0340880155563354,0.403596967458725,0.8080110549926758,0.8080110549926758,0.0,45.28166961669922,77.0,37693.8125,0.0,511.0603942871094,1.0,280.9599609375,283.689697265625,297.1227722167969,299.6369323730469,293.1499938964844,293.1499938964844,281.25,39644.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397312521934509,1.0,0.0,0.0,3.294230937957764,3.294252395629883,7.241047796924249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.8505859375,0.0,1196.8206787109375,1895.4371337890625,0.0,1937.291259765625,0.8302088379859924,1.0,0.0,3.0,1.0,0.0
17914860,297.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.4919341802597046,0.2996394038200378,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9018168449401855,0.2452980279922485,0.2321614623069763,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9338427186012268,0.2690231502056122,0.1881061494350433,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8719354867935181,0.2220835238695144,0.2103510349988937,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7639251947402954,0.1481595039367675,0.667277991771698,285.07916259765625,284.95001220703125,299.2281494140625,294.0668640136719,298.3482360839844,297.6376037597656,285.0779113769531,1.0,0.353991836309433,0.9280354380607604,0.9280354380607604,1.0,1.0,-1.917457818984985,0.8554897904396057,1.0619679689407349,0.4176648259162903,0.9720066785812378,0.9720066785812378,0.0,50.7620964050293,97.0,38268.80078125,0.0,565.8419189453125,1.0,281.24072265625,283.826171875,297.0561218261719,299.5301818847656,293.1499938964844,293.1499938964844,280.95001220703125,29893.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330796122550964,1.0,0.0,0.0,3.54091739654541,3.5409393310546875,8.366135944015696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.62744140625,0.0,1370.8392333984375,1895.4371337890625,0.0,1880.9437255859373,0.8764209151268005,1.0,0.0,3.0,1.0,0.0
17914920,297.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.4919341802597046,0.2996394038200378,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9018168449401855,0.2452980279922485,0.2321614623069763,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9338427186012268,0.2690231502056122,0.1881061494350433,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8719354867935181,0.2220835238695144,0.2103510349988937,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7639251947402954,0.1481595039367675,0.667277991771698,285.07916259765625,284.95001220703125,299.2281494140625,294.0668640136719,298.3482360839844,297.6376037597656,285.0779113769531,1.0,0.353991836309433,0.9280354380607604,0.9280354380607604,1.0,1.0,-1.917457818984985,0.8554897904396057,1.0619679689407349,0.4176648259162903,0.9720066785812378,0.9720066785812378,0.0,50.7620964050293,97.0,38268.80078125,0.0,565.8419189453125,1.0,281.24072265625,283.826171875,297.0561218261719,299.5301818847656,293.1499938964844,293.1499938964844,280.95001220703125,29893.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330796122550964,1.0,0.0,0.0,3.54091739654541,3.5409393310546875,8.366135944015696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.62744140625,0.0,1370.8392333984375,1895.4371337890625,0.0,1880.9437255859373,0.8764209151268005,1.0,0.0,3.0,1.0,0.0
17914980,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.4939390420913696,0.3388347029685974,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.868964672088623,0.2483053505420684,0.2354622930288314,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8955643177032471,0.2712088823318481,0.1900174915790558,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8414778113365173,0.2247639745473861,0.2133341282606125,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7384338974952698,0.1502344459295272,0.678896427154541,284.9259033203125,284.95001220703125,299.25982666015625,294.0465393066406,298.34423828125,297.601318359375,284.93145751953125,1.0,0.3722332119941711,0.9288274049758912,0.9288274049758912,1.0,1.0,-1.9883095026016235,0.8896399736404419,1.0986696481704712,0.4363131821155548,0.8855345845222473,0.8855345845222473,0.0,59.92637634277344,115.0,40149.3515625,0.0,649.0567626953125,1.0,280.95758056640625,283.6433410644531,297.1269836425781,299.7799377441406,293.1499938964844,293.1499938964844,281.25,35865.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539046406745911,1.0,0.0,0.0,3.568678855895996,3.568702220916748,8.497834187437547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.3271484375,0.0,1443.5814208984375,1895.4371337890625,0.0,2059.326171875,0.8869267702102661,1.0,0.0,3.0,1.0,0.0
17915040,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.4939390420913696,0.3388347029685974,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.868964672088623,0.2483053505420684,0.2354622930288314,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8955643177032471,0.2712088823318481,0.1900174915790558,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8414778113365173,0.2247639745473861,0.2133341282606125,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7384338974952698,0.1502344459295272,0.678896427154541,284.9259033203125,284.95001220703125,299.25982666015625,294.0465393066406,298.34423828125,297.601318359375,284.93145751953125,1.0,0.3722332119941711,0.9288274049758912,0.9288274049758912,1.0,1.0,-1.9883095026016235,0.8896399736404419,1.0986696481704712,0.4363131821155548,0.8855345845222473,0.8855345845222473,0.0,59.92637634277344,115.0,40149.3515625,0.0,649.0567626953125,1.0,280.95758056640625,283.6433410644531,297.1269836425781,299.7799377441406,293.1499938964844,293.1499938964844,281.25,35865.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539046406745911,1.0,0.0,0.0,3.568678855895996,3.568702220916748,8.497834187437547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.3271484375,0.0,1443.5814208984375,1895.4371337890625,0.0,2059.326171875,0.8869267702102661,1.0,0.0,3.0,1.0,0.0
17915100,297.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9990000128746032,0.4932703077793121,0.3617442548274994,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8523176312446594,0.2499427050352096,0.2370585948228836,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8771459460258484,0.2724587321281433,0.1909020096063614,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8261885046958923,0.2262137681245803,0.2147703468799591,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7253180742263794,0.1512031108140945,0.6839444041252136,285.0835266113281,284.95001220703125,299.2752380371094,294.03619384765625,298.3353576660156,297.57061767578125,285.0986633300781,1.0,0.3824822008609772,0.929223358631134,0.929223358631134,1.0,1.0,-2.026585102081299,0.9081249237060548,1.1184602975845337,0.4463945925235748,1.0,1.0,0.0,65.65853118896484,115.0,40082.78515625,0.0,699.041015625,1.0,281.2008972167969,283.80682373046875,297.0487976074219,299.6001892089844,293.1499938964844,293.1499938964844,281.25,31683.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516224980354309,1.0,0.0,0.0,3.6568872928619385,3.6569106578826895,8.923113909986569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.81396484375,0.0,1508.490234375,1895.4371337890625,0.0,2039.5045166015625,0.9056550860404968,1.0,0.0,3.0,1.0,0.0
17915160,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.9990000128746032,0.4920180141925812,0.3852464854717254,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8375104665756226,0.2518129050731659,0.2389405220746994,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.8605701327323914,0.2739922404289245,0.1920447796583175,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.8119533658027649,0.2278727442026138,0.2164628058671951,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.7127630114555359,0.1522642076015472,0.6895304322242737,285.1386413574219,284.95001220703125,299.2904052734375,294.0257568359375,298.3251037597656,297.5374755859375,285.1426086425781,1.0,0.39333575963974,0.9288278222084044,0.9288278222084044,1.0,1.0,-2.0671803951263428,0.927718222141266,1.1394622325897217,0.4570365846157074,1.0,1.0,0.0,71.919677734375,133.0,40719.0234375,0.0,754.622314453125,1.0,281.2425537109375,283.8335266113281,297.0452575683594,299.6702880859375,293.1499938964844,293.1499938964844,280.95001220703125,31720.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535250186920166,1.0,0.0,0.0,3.7518112659454346,3.751835346221924,9.392371111971444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.88720703125,0.0,1616.5048828125,1895.4371337890625,0.0,2056.024169921875,0.9249407052993774,1.0,0.0,3.0,1.0,0.0
17915220,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.4855429828166961,0.4350924789905548,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8099480867385864,0.2550314366817474,0.2426303476095199,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.830765962600708,0.2763576209545135,0.1942178308963775,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7830443978309631,0.230707436800003,0.2197802513837814,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.686486005783081,0.153925210237503,0.7000001072883606,284.98443603515625,284.95001220703125,299.3201599121094,294.00469970703125,298.2960205078125,297.4559326171875,284.9854736328125,1.0,0.4162303209304809,0.9280368089675904,0.9280368089675904,1.0,1.0,-2.1503872871398926,0.9679329991340636,1.1824543476104736,0.4788948893547058,1.0,1.0,0.0,86.28727722167969,121.0,43039.046875,0.0,880.6478881835938,1.0,280.9565734863281,283.6295471191406,297.09747314453125,299.9247436523437,293.1499938964844,293.1499938964844,280.6499938964844,33407.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764291763305664,1.0,0.0,0.0,3.849867105484009,3.8498926162719727,9.889737384582986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.49072265625,0.0,1746.646728515625,1895.4371337890625,0.0,2258.1396484375,0.9483221173286438,1.0,0.0,3.0,1.0,0.0
17915280,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.4855429828166961,0.4350924789905548,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8099480867385864,0.2550314366817474,0.2426303476095199,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.830765962600708,0.2763576209545135,0.1942178308963775,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7830443978309631,0.230707436800003,0.2197802513837814,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.686486005783081,0.153925210237503,0.7000001072883606,284.98443603515625,284.95001220703125,299.3201599121094,294.00469970703125,298.2960205078125,297.4559326171875,284.9854736328125,1.0,0.4162303209304809,0.9280368089675904,0.9280368089675904,1.0,1.0,-2.1503872871398926,0.9679329991340636,1.1824543476104736,0.4788948893547058,1.0,1.0,0.0,86.28727722167969,121.0,43039.046875,0.0,880.6478881835938,1.0,280.9565734863281,283.6295471191406,297.09747314453125,299.9247436523437,293.1499938964844,293.1499938964844,280.6499938964844,33407.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764291763305664,1.0,0.0,0.0,3.849867105484009,3.8498926162719727,9.889737384582986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.49072265625,0.0,1746.646728515625,1895.4371337890625,0.0,2258.1396484375,0.9483221173286438,1.0,0.0,3.0,1.0,0.0
17915340,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.9742738604545592,0.4813628792762756,0.4339491426944732,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.78792804479599,0.2575381100177765,0.245571881532669,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8086846470832825,0.2778599858283996,0.1957068741321563,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.761953592300415,0.232854962348938,0.2223831564188003,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.6667579412460327,0.1549530327320099,0.7072500586509705,284.84051513671875,284.95001220703125,299.3492431640625,293.9835510253906,298.2777404785156,297.3974304199219,284.8471984863281,1.0,0.4269436001777649,0.927245795726776,0.927245795726776,1.0,1.0,-2.1666598320007324,0.9756798148155212,1.190980076789856,0.4834918975830078,0.8581537008285522,0.8581537008285522,0.0,98.19683837890624,109.0,43749.51953125,0.0,939.7180786132812,1.0,280.65631103515625,283.4776306152344,297.0591735839844,299.9751892089844,293.1499938964844,293.1499938964844,280.95001220703125,40937.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956042289733887,1.0,0.0,0.0,3.6971747875213614,3.697200059890747,9.12080622583744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.5302734375,0.0,1623.7113037109375,1895.4371337890625,0.0,2431.3056640625,0.919077455997467,1.0,0.0,3.0,1.0,0.0
17915400,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.9742738604545592,0.4813628792762756,0.4339491426944732,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.78792804479599,0.2575381100177765,0.245571881532669,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8086846470832825,0.2778599858283996,0.1957068741321563,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.761953592300415,0.232854962348938,0.2223831564188003,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.6667579412460327,0.1549530327320099,0.7072500586509705,284.84051513671875,284.95001220703125,299.3492431640625,293.9835510253906,298.2777404785156,297.3974304199219,284.8471984863281,1.0,0.4269436001777649,0.927245795726776,0.927245795726776,1.0,1.0,-2.1666598320007324,0.9756798148155212,1.190980076789856,0.4834918975830078,0.8581537008285522,0.8581537008285522,0.0,98.19683837890624,109.0,43749.51953125,0.0,939.7180786132812,1.0,280.65631103515625,283.4776306152344,297.0591735839844,299.9751892089844,293.1499938964844,293.1499938964844,280.95001220703125,40937.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956042289733887,1.0,0.0,0.0,3.6971747875213614,3.697200059890747,9.12080622583744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.5302734375,0.0,1623.7113037109375,1895.4371337890625,0.0,2431.3056640625,0.919077455997467,1.0,0.0,3.0,1.0,0.0
17915460,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9718340635299684,0.4849627315998077,0.4359089136123657,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7878338694572449,0.2609455585479736,0.248552456498146,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8075227737426758,0.2804559469223022,0.197300374507904,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7617325186729431,0.2358067780733108,0.2249631732702255,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6661807894706726,0.1567240506410598,0.7143049240112305,285.03326416015625,284.95001220703125,299.3778991699219,293.96246337890625,298.2911376953125,297.3970031738281,285.0324401855469,1.0,0.4307823777198791,0.9262108206748962,0.9262108206748962,1.0,1.0,-2.185889720916748,0.98499196767807,1.2008976936340332,0.4882927536964416,1.0,1.0,0.0,100.42488861083984,97.0,43335.06640625,0.0,966.84765625,1.0,280.9435119628906,283.661865234375,296.9416809082031,299.74627685546875,293.1499938964844,293.1499938964844,280.6499938964844,32955.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861867547035217,1.0,0.0,0.0,3.811470270156861,3.811495304107666,9.693449101177976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.75732421875,0.0,1696.5552978515625,1895.4371337890625,0.0,2345.861572265625,0.9394672513008118,1.0,0.0,3.0,1.0,0.0
17915520,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9718340635299684,0.4849627315998077,0.4359089136123657,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7878338694572449,0.2609455585479736,0.248552456498146,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8075227737426758,0.2804559469223022,0.197300374507904,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7617325186729431,0.2358067780733108,0.2249631732702255,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6661807894706726,0.1567240506410598,0.7143049240112305,285.03326416015625,284.95001220703125,299.3778991699219,293.96246337890625,298.2911376953125,297.3970031738281,285.0324401855469,1.0,0.4307823777198791,0.9262108206748962,0.9262108206748962,1.0,1.0,-2.185889720916748,0.98499196767807,1.2008976936340332,0.4882927536964416,1.0,1.0,0.0,100.42488861083984,97.0,43335.06640625,0.0,966.84765625,1.0,280.9435119628906,283.661865234375,296.9416809082031,299.74627685546875,293.1499938964844,293.1499938964844,280.6499938964844,32955.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861867547035217,1.0,0.0,0.0,3.811470270156861,3.811495304107666,9.693449101177976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.75732421875,0.0,1696.5552978515625,1895.4371337890625,0.0,2345.861572265625,0.9394672513008118,1.0,0.0,3.0,1.0,0.0
17915580,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9828401207923888,0.4884085059165954,0.4391123950481415,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7991833686828613,0.2641694247722626,0.2515687346458435,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.817453920841217,0.2827146351337433,0.1988974213600158,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7722589373588562,0.2385926991701126,0.2275579869747162,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6757729053497314,0.1586232781410217,0.7222777605056763,284.8831787109375,284.95001220703125,299.40631103515625,293.941650390625,298.3047180175781,297.3972473144531,284.8872375488281,1.0,0.4306190609931946,0.9251759052276612,0.9251759052276612,1.0,1.0,-2.207975149154663,0.995659351348877,1.212315797805786,0.4939680397510528,0.8836727738380432,0.8836727738380432,0.0,97.06485748291016,85.0,44321.15625,0.0,976.1700439453124,1.0,280.656982421875,283.49774169921875,296.9820556640625,299.9070129394531,293.1499938964844,293.1499938964844,280.95001220703125,38897.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987284660339355,1.0,0.0,0.0,3.724421262741089,3.724446296691896,9.255733743884776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.62890625,0.0,1639.67431640625,1895.4371337890625,0.0,2459.80517578125,0.9238366484642028,1.0,0.0,3.0,1.0,0.0
17915640,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9828401207923888,0.4884085059165954,0.4391123950481415,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7991833686828613,0.2641694247722626,0.2515687346458435,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.817453920841217,0.2827146351337433,0.1988974213600158,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7722589373588562,0.2385926991701126,0.2275579869747162,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6757729053497314,0.1586232781410217,0.7222777605056763,284.8831787109375,284.95001220703125,299.40631103515625,293.941650390625,298.3047180175781,297.3972473144531,284.8872375488281,1.0,0.4306190609931946,0.9251759052276612,0.9251759052276612,1.0,1.0,-2.207975149154663,0.995659351348877,1.212315797805786,0.4939680397510528,0.8836727738380432,0.8836727738380432,0.0,97.06485748291016,85.0,44321.15625,0.0,976.1700439453124,1.0,280.656982421875,283.49774169921875,296.9820556640625,299.9070129394531,293.1499938964844,293.1499938964844,280.95001220703125,38897.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987284660339355,1.0,0.0,0.0,3.724421262741089,3.724446296691896,9.255733743884776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.62890625,0.0,1639.67431640625,1895.4371337890625,0.0,2459.80517578125,0.9238366484642028,1.0,0.0,3.0,1.0,0.0
17915700,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9909202456474304,0.4908000826835632,0.4407142102718353,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.80787193775177,0.2660074830055237,0.2530056238174438,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8250629305839539,0.2840992510318756,0.1996193975210189,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7805168628692627,0.2401848286390304,0.2287805378437042,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6833328008651733,0.1597483456134796,0.7261520624160767,285.03778076171875,284.95001220703125,299.4205017089844,293.9313659667969,298.3138732910156,297.40155029296875,285.0489807128906,1.0,0.4294865131378174,0.9246584177017212,0.9246584177017212,1.0,1.0,-2.2186102867126465,1.000810146331787,1.2178000211715698,0.4966437816619873,0.9876111149787904,0.9876111149787904,0.0,94.0593032836914,85.0,43705.1640625,0.0,975.4583740234376,1.0,280.9039611816406,283.6669311523437,296.90362548828125,299.688720703125,293.1499938964844,293.1499938964844,280.95001220703125,34209.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923439741134644,1.0,0.0,0.0,3.764695882797241,3.764720678329468,9.456993552703352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.6220703125,0.0,1650.7374267578125,1895.4371337890625,0.0,2401.64453125,0.9319047927856444,1.0,0.0,3.0,1.0,0.0
17915760,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.4936662018299103,0.441536545753479,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8185888528823853,0.2680927217006683,0.2547244727611542,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8350988030433655,0.285763144493103,0.2005900889635086,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7913997769355774,0.2420029938220977,0.2302557080984115,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6932969093322754,0.1610746532678604,0.7309703230857849,285.0669250488281,284.95001220703125,299.4347229003906,293.9212341308594,298.3250427246094,297.4095764160156,285.0674743652344,1.0,0.4279158413410187,0.9244785308837892,0.9244785308837892,1.0,1.0,-2.2303953170776367,1.0065001249313354,1.2238950729370115,0.499792993068695,1.0,1.0,0.0,90.3257827758789,73.0,43942.2421875,0.0,973.1062622070312,1.0,280.9432373046875,283.6772155761719,296.90185546875,299.73681640625,293.1499938964844,293.1499938964844,280.6499938964844,33239.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790429949760437,1.0,0.0,0.0,3.840902090072632,3.840927600860596,9.84373173196218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.04443359375,0.0,1734.371826171875,1895.4371337890625,0.0,2384.270263671875,0.9461590051651,1.0,0.0,3.0,1.0,0.0
17915820,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5014691948890686,0.4193926155567169,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8353885412216187,0.2716120779514313,0.2580191195011139,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8514183759689331,0.2882157266139984,0.2023321837186813,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8090400695800781,0.2450372278690338,0.2330808490514755,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7095890045166016,0.16340371966362,0.7408261895179749,284.8776550292969,284.95001220703125,299.4633178710937,293.9013977050781,298.3506164550781,297.432861328125,284.8799133300781,1.0,0.4222970306873321,0.9241187572479248,0.9241187572479248,1.0,1.0,-2.2251009941101074,1.0039050579071045,1.2211958169937134,0.4983986020088196,0.8967286944389343,0.8967286944389343,0.0,84.42147827148438,61.0,44686.38671875,0.0,945.4210205078124,1.0,280.6557312011719,283.475341796875,296.9452514648437,299.9005126953125,293.1499938964844,293.1499938964844,280.3500061035156,38463.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803748607635498,1.0,0.0,0.0,3.784452199935913,3.784477949142456,9.556509894537155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.96484375,0.0,1707.0726318359375,1895.4371337890625,0.0,2505.747314453125,0.9365411400794984,1.0,0.0,3.0,1.0,0.0
17915880,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.5014691948890686,0.4193926155567169,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8353885412216187,0.2716120779514313,0.2580191195011139,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8514183759689331,0.2882157266139984,0.2023321837186813,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8090400695800781,0.2450372278690338,0.2330808490514755,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7095890045166016,0.16340371966362,0.7408261895179749,284.8776550292969,284.95001220703125,299.4633178710937,293.9013977050781,298.3506164550781,297.432861328125,284.8799133300781,1.0,0.4222970306873321,0.9241187572479248,0.9241187572479248,1.0,1.0,-2.2251009941101074,1.0039050579071045,1.2211958169937134,0.4983986020088196,0.8967286944389343,0.8967286944389343,0.0,84.42147827148438,61.0,44686.38671875,0.0,945.4210205078124,1.0,280.6557312011719,283.475341796875,296.9452514648437,299.9005126953125,293.1499938964844,293.1499938964844,280.3500061035156,38463.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803748607635498,1.0,0.0,0.0,3.784452199935913,3.784477949142456,9.556509894537155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.96484375,0.0,1707.0726318359375,1895.4371337890625,0.0,2505.747314453125,0.9365411400794984,1.0,0.0,3.0,1.0,0.0
17915940,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.5138630270957947,0.3913634419441223,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8570135831832886,0.2749347984790802,0.2608333230018616,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.872891366481781,0.2903473377227783,0.2035847753286361,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8295807242393494,0.2478637993335724,0.2354409545660019,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.728233277797699,0.1657100766897201,0.7496151924133301,284.8583984375,284.95001220703125,299.4923095703125,293.88232421875,298.3893737792969,297.4804077148437,284.8643798828125,1.0,0.4143243134021759,0.9237590432167052,0.9237590432167052,1.0,1.0,-2.2097134590148926,0.9964417219161988,1.2132718563079834,0.4942431151866913,0.7989777326583862,0.7989777326583862,0.0,77.2422103881836,64.0,44410.44921875,0.0,903.2789306640624,1.0,280.3584899902344,283.4612121582031,296.89898681640625,299.8531799316406,293.1499938964844,293.1499938964844,280.6499938964844,44013.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105860352516174,1.0,0.0,0.0,3.415912628173828,3.41593599319458,7.785864113429852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.703125,0.0,1344.110107421875,1895.4371337890625,0.0,2568.5908203125,0.861483097076416,1.0,0.0,3.0,1.0,0.0
17916000,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.5138630270957947,0.3913634419441223,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8570135831832886,0.2749347984790802,0.2608333230018616,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.872891366481781,0.2903473377227783,0.2035847753286361,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8295807242393494,0.2478637993335724,0.2354409545660019,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.728233277797699,0.1657100766897201,0.7496151924133301,284.8583984375,284.95001220703125,299.4923095703125,293.88232421875,298.3893737792969,297.4804077148437,284.8643798828125,1.0,0.4143243134021759,0.9237590432167052,0.9237590432167052,1.0,1.0,-2.2097134590148926,0.9964417219161988,1.2132718563079834,0.4942431151866913,0.7989777326583862,0.7989777326583862,0.0,77.2422103881836,64.0,44410.44921875,0.0,903.2789306640624,1.0,280.3584899902344,283.4612121582031,296.89898681640625,299.8531799316406,293.1499938964844,293.1499938964844,280.6499938964844,44013.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105860352516174,1.0,0.0,0.0,3.415912628173828,3.41593599319458,7.785864113429852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.703125,0.0,1344.110107421875,1895.4371337890625,0.0,2568.5908203125,0.861483097076416,1.0,0.0,3.0,1.0,0.0
17916060,297.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.5305134057998657,0.3692505657672882,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.87790447473526,0.2792835533618927,0.2645020484924316,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.89328932762146,0.2936526238918304,0.2055468708276748,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8484250903129578,0.2516107857227325,0.2385661303997039,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7452677488327026,0.1688889861106872,0.7619072794914246,285.002197265625,284.95001220703125,299.5219116210937,293.8641662597656,298.4425048828125,297.55291748046875,285.0012512207031,1.0,0.4104198217391968,0.9238918423652648,0.9238918423652648,1.0,1.0,-2.2084157466888428,0.9958890080451964,1.212526798248291,0.4936329126358032,0.9058602452278136,0.9058602452278136,0.0,72.20803833007812,67.0,43913.20703125,0.0,883.09765625,1.0,280.6404724121094,283.6005859375,296.81597900390625,299.6505432128906,293.1499938964844,293.1499938964844,280.3500061035156,33628.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958195805549622,1.0,0.0,0.0,3.5453755855560303,3.545397996902466,8.387214620597661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.3193359375,0.0,1402.61962890625,1895.4371337890625,0.0,2433.267822265625,0.8797433972358704,1.0,0.0,3.0,1.0,0.0
17916120,297.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.5305134057998657,0.3692505657672882,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.87790447473526,0.2792835533618927,0.2645020484924316,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.89328932762146,0.2936526238918304,0.2055468708276748,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8484250903129578,0.2516107857227325,0.2385661303997039,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7452677488327026,0.1688889861106872,0.7619072794914246,285.002197265625,284.95001220703125,299.5219116210937,293.8641662597656,298.4425048828125,297.55291748046875,285.0012512207031,1.0,0.4104198217391968,0.9238918423652648,0.9238918423652648,1.0,1.0,-2.2084157466888428,0.9958890080451964,1.212526798248291,0.4936329126358032,0.9058602452278136,0.9058602452278136,0.0,72.20803833007812,67.0,43913.20703125,0.0,883.09765625,1.0,280.6404724121094,283.6005859375,296.81597900390625,299.6505432128906,293.1499938964844,293.1499938964844,280.3500061035156,33628.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958195805549622,1.0,0.0,0.0,3.5453755855560303,3.545397996902466,8.387214620597661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.3193359375,0.0,1402.61962890625,1895.4371337890625,0.0,2433.267822265625,0.8797433972358704,1.0,0.0,3.0,1.0,0.0
17916180,297.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5457695126533508,0.3543357253074646,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8946917653083801,0.2832862436771393,0.268275499343872,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9092388153076172,0.2964228093624115,0.2075148075819015,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8637014031410217,0.2550354599952698,0.2417899817228317,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7596123218536377,0.1720327287912368,0.775674045085907,284.9082946777344,284.95001220703125,299.55230712890625,293.8470764160156,298.4897766113281,297.6136474609375,284.9140014648437,1.0,0.4093936085700989,0.9240245819091796,0.9240245819091796,1.0,1.0,-2.21780014038086,1.000473976135254,1.217326283454895,0.4960077404975891,0.8205194473266602,0.8205194473266602,0.0,69.27307891845703,70.0,44515.1484375,0.0,881.0051879882812,1.0,280.358642578125,283.5006408691406,296.8688049316406,299.8005676269531,293.1499938964844,293.1499938964844,280.6499938964844,39863.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045775890350342,1.0,0.0,0.0,3.3825483322143555,3.382570505142212,7.634512826371065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.40087890625,0.0,1282.2642822265625,1895.4371337890625,0.0,2513.3505859375,0.8498954772949219,1.0,0.0,3.0,1.0,0.0
17916240,297.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5457695126533508,0.3543357253074646,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8946917653083801,0.2832862436771393,0.268275499343872,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9092388153076172,0.2964228093624115,0.2075148075819015,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8637014031410217,0.2550354599952698,0.2417899817228317,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7596123218536377,0.1720327287912368,0.775674045085907,284.9082946777344,284.95001220703125,299.55230712890625,293.8470764160156,298.4897766113281,297.6136474609375,284.9140014648437,1.0,0.4093936085700989,0.9240245819091796,0.9240245819091796,1.0,1.0,-2.21780014038086,1.000473976135254,1.217326283454895,0.4960077404975891,0.8205194473266602,0.8205194473266602,0.0,69.27307891845703,70.0,44515.1484375,0.0,881.0051879882812,1.0,280.358642578125,283.5006408691406,296.8688049316406,299.8005676269531,293.1499938964844,293.1499938964844,280.6499938964844,39863.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045775890350342,1.0,0.0,0.0,3.3825483322143555,3.382570505142212,7.634512826371065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.40087890625,0.0,1282.2642822265625,1895.4371337890625,0.0,2513.3505859375,0.8498954772949219,1.0,0.0,3.0,1.0,0.0
