time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916300,297.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.5533992648124695,0.349026471376419,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9015383720397948,0.2855108082294464,0.2701837122440338,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9160237908363342,0.2980543076992035,0.2084933519363403,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8700079321861267,0.2569400072097778,0.2434139102697372,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.765703558921814,0.1737481951713562,0.782711923122406,285.03912353515625,284.95001220703125,299.5679016113281,293.8389892578125,298.5124206542969,297.6417236328125,285.0470275878906,1.0,0.409720242023468,0.9240909814834596,0.9240909814834596,1.0,1.0,-2.225290298461914,1.004124641418457,1.2211655378341677,0.4979279637336731,0.9141305685043336,0.9141305685043336,0.0,68.37871551513672,70.0,44125.265625,0.0,884.8049926757812,1.0,280.5958557128906,283.6358947753906,296.8022155761719,299.6060485839844,293.1499938964844,293.1499938964844,280.6499938964844,33425.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977781891822815,1.0,0.0,0.0,3.458899974822998,3.4589216709136963,7.983057912497316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.92138671875,0.0,1312.5196533203125,1895.4371337890625,0.0,2451.129150390625,0.8631429076194763,1.0,0.0,3.0,1.0,0.0
17916360,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.5610231757164001,0.3443185985088348,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9084109663963318,0.2878815531730652,0.2723374962806701,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9228554368019104,0.2998450100421905,0.2096804976463318,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8762297630310059,0.2589762210845947,0.2452578991651535,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7717717885971069,0.1755776852369308,0.7905521392822266,285.0411071777344,284.95001220703125,299.5837707519531,293.83123779296875,298.5343933105469,297.6683044433594,285.03863525390625,1.0,0.4105540513992309,0.924063503742218,0.924063503742218,1.0,1.0,-2.2352771759033203,1.0089783668518066,1.226298689842224,0.500514566898346,0.9476662278175354,0.9476662278175354,0.0,67.69725799560547,88.0,44502.76953125,0.0,891.8475341796875,1.0,280.64129638671875,283.6185913085937,296.8081970214844,299.6687316894531,293.1499938964844,293.1499938964844,280.3500061035156,31496.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795810341835022,1.0,0.0,0.0,3.576066017150879,3.5760884284973145,8.533050959158572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.49658203125,0.0,1419.4432373046875,1895.4371337890625,0.0,2433.183349609375,0.8853463530540466,1.0,0.0,3.0,1.0,0.0
17916420,297.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.5727424621582031,0.3534049391746521,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9048362374305724,0.2920201122760772,0.2764719724655151,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.917229175567627,0.3026394248008728,0.2118353247642517,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8727667927742004,0.2624920904636383,0.2487978488206863,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7700483798980713,0.1788213700056076,0.8060429096221924,284.91668701171875,284.95001220703125,299.6164245605469,293.8168029785156,298.56658935546875,297.6982727050781,284.9223022460937,1.0,0.4191718399524688,0.9240085482597352,0.9240085482597352,1.0,1.0,-2.2765815258026123,1.0290720462799072,1.2475093603134155,0.5111802816390991,0.8577682971954346,0.8577682971954346,0.0,70.77227020263672,106.0,45836.4140625,0.0,944.4020385742188,1.0,280.35791015625,283.4761657714844,296.8652648925781,299.8682861328125,293.1499938964844,293.1499938964844,280.6499938964844,37784.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099605441093445,1.0,0.0,0.0,3.509238243103028,3.5092613697052,8.217108415919938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.47119140625,0.0,1394.968994140625,1895.4371337890625,0.0,2562.829833984375,0.8756921291351318,1.0,0.0,3.0,1.0,0.0
17916480,297.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.5727424621582031,0.3534049391746521,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9048362374305724,0.2920201122760772,0.2764719724655151,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.917229175567627,0.3026394248008728,0.2118353247642517,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8727667927742004,0.2624920904636383,0.2487978488206863,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7700483798980713,0.1788213700056076,0.8060429096221924,284.91668701171875,284.95001220703125,299.6164245605469,293.8168029785156,298.56658935546875,297.6982727050781,284.9223022460937,1.0,0.4191718399524688,0.9240085482597352,0.9240085482597352,1.0,1.0,-2.2765815258026123,1.0290720462799072,1.2475093603134155,0.5111802816390991,0.8577682971954346,0.8577682971954346,0.0,70.77227020263672,106.0,45836.4140625,0.0,944.4020385742188,1.0,280.35791015625,283.4761657714844,296.8652648925781,299.8682861328125,293.1499938964844,293.1499938964844,280.6499938964844,37784.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099605441093445,1.0,0.0,0.0,3.509238243103028,3.5092613697052,8.217108415919938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.47119140625,0.0,1394.968994140625,1895.4371337890625,0.0,2562.829833984375,0.8756921291351318,1.0,0.0,3.0,1.0,0.0
17916540,297.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9990000128746032,0.5805931687355042,0.377238780260086,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.88963383436203,0.2967809438705444,0.2809369564056396,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8994550108909607,0.3061589300632477,0.2142400294542312,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8583602905273438,0.2665503621101379,0.2526268064975738,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.7584418058395386,0.1822599321603775,0.8219395279884338,285.0881042480469,284.95001220703125,299.6505432128906,293.803955078125,298.5816955566406,297.6947326660156,285.0883178710937,1.0,0.4330796599388122,0.9239535331726074,0.9239535331726074,1.0,1.0,-2.337143421173096,1.0585100650787354,1.2786332368850708,0.5270158648490906,1.0,1.0,0.0,77.74118041992188,109.0,46344.77734375,0.0,1034.444091796875,1.0,280.6425476074219,283.62518310546875,296.8041381835937,299.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,31060.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058040738105774,1.0,0.0,0.0,3.714424848556519,3.7144486904144287,9.206116260429552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.6845703125,0.0,1568.42578125,1895.4371337890625,0.0,2524.607666015625,0.9159777164459229,1.0,0.0,3.0,1.0,0.0
17916600,297.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9990000128746032,0.5805931687355042,0.377238780260086,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.88963383436203,0.2967809438705444,0.2809369564056396,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8994550108909607,0.3061589300632477,0.2142400294542312,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8583602905273438,0.2665503621101379,0.2526268064975738,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.7584418058395386,0.1822599321603775,0.8219395279884338,285.0881042480469,284.95001220703125,299.6505432128906,293.803955078125,298.5816955566406,297.6947326660156,285.0883178710937,1.0,0.4330796599388122,0.9239535331726074,0.9239535331726074,1.0,1.0,-2.337143421173096,1.0585100650787354,1.2786332368850708,0.5270158648490906,1.0,1.0,0.0,77.74118041992188,109.0,46344.77734375,0.0,1034.444091796875,1.0,280.6425476074219,283.62518310546875,296.8041381835937,299.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,31060.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058040738105774,1.0,0.0,0.0,3.714424848556519,3.7144486904144287,9.206116260429552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.6845703125,0.0,1568.42578125,1895.4371337890625,0.0,2524.607666015625,0.9159777164459229,1.0,0.0,3.0,1.0,0.0
17916660,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.5845694541931152,0.3980035781860351,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8781422972679138,0.3009999096393585,0.2853260040283203,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8863396644592285,0.3090049922466278,0.2165625244379043,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8476176261901855,0.2701104581356048,0.2563804686069488,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7497299313545227,0.1851631850004196,0.836794912815094,284.92645263671875,284.95001220703125,299.686279296875,293.7928161621094,298.5826416015625,297.66424560546875,284.9289855957031,1.0,0.4451314508914947,0.922856867313385,0.922856867313385,1.0,1.0,-2.3925185203552246,1.085315227508545,1.3072034120559692,0.5417091846466064,0.930411159992218,0.930411159992218,0.0,84.22554016113281,112.0,48236.31640625,0.0,1121.0509033203125,1.0,280.3563232421875,283.4295959472656,296.8632202148437,300.0118103027344,293.1499938964844,293.1499938964844,280.04998779296875,35492.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242527842521667,1.0,0.0,0.0,3.749896287918091,3.749921083450317,9.382785606248943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.51318359375,0.0,1643.2720947265625,1895.4371337890625,0.0,2695.012451171875,0.9271059632301332,1.0,0.0,3.0,1.0,0.0
17916720,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.5845694541931152,0.3980035781860351,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8781422972679138,0.3009999096393585,0.2853260040283203,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8863396644592285,0.3090049922466278,0.2165625244379043,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8476176261901855,0.2701104581356048,0.2563804686069488,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7497299313545227,0.1851631850004196,0.836794912815094,284.92645263671875,284.95001220703125,299.686279296875,293.7928161621094,298.5826416015625,297.66424560546875,284.9289855957031,1.0,0.4451314508914947,0.922856867313385,0.922856867313385,1.0,1.0,-2.3925185203552246,1.085315227508545,1.3072034120559692,0.5417091846466064,0.930411159992218,0.930411159992218,0.0,84.22554016113281,112.0,48236.31640625,0.0,1121.0509033203125,1.0,280.3563232421875,283.4295959472656,296.8632202148437,300.0118103027344,293.1499938964844,293.1499938964844,280.04998779296875,35492.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242527842521667,1.0,0.0,0.0,3.749896287918091,3.749921083450317,9.382785606248943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.51318359375,0.0,1643.2720947265625,1895.4371337890625,0.0,2695.012451171875,0.9271059632301332,1.0,0.0,3.0,1.0,0.0
17916780,297.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.5874351859092712,0.4164852499961853,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8686634302139282,0.3048434257507324,0.2891236841678619,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8752194046974182,0.3114162385463714,0.21836818754673,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8387875556945801,0.273301213979721,0.2595724761486053,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.742368221282959,0.1876097172498703,0.8487990498542786,284.8851623535156,284.95001220703125,299.7239074707031,293.7835693359375,298.5797424316406,297.6253662109375,284.8915405273437,1.0,0.4557543694972992,0.9217602014541626,0.9217602014541626,1.0,1.0,-2.4397127628326416,1.1081799268722534,1.3315329551696775,0.5541273951530457,0.8463249802589417,0.8463249802589417,0.0,90.1777114868164,115.0,49277.5,0.0,1199.58642578125,1.0,280.0576477050781,283.3657531738281,296.8380432128906,300.0697021484375,293.1499938964844,293.1499938964844,280.3500061035156,40407.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384614586830139,1.0,0.0,0.0,3.5551908016204834,3.5552146434783936,8.433718790001876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.15185546875,0.0,1462.345947265625,1895.4371337890625,0.0,2827.34423828125,0.8884826302528381,1.0,0.0,3.0,1.0,0.0
17916840,297.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.5874351859092712,0.4164852499961853,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8686634302139282,0.3048434257507324,0.2891236841678619,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8752194046974182,0.3114162385463714,0.21836818754673,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8387875556945801,0.273301213979721,0.2595724761486053,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.742368221282959,0.1876097172498703,0.8487990498542786,284.8851623535156,284.95001220703125,299.7239074707031,293.7835693359375,298.5797424316406,297.6253662109375,284.8915405273437,1.0,0.4557543694972992,0.9217602014541626,0.9217602014541626,1.0,1.0,-2.4397127628326416,1.1081799268722534,1.3315329551696775,0.5541273951530457,0.8463249802589417,0.8463249802589417,0.0,90.1777114868164,115.0,49277.5,0.0,1199.58642578125,1.0,280.0576477050781,283.3657531738281,296.8380432128906,300.0697021484375,293.1499938964844,293.1499938964844,280.3500061035156,40407.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384614586830139,1.0,0.0,0.0,3.5551908016204834,3.5552146434783936,8.433718790001876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.15185546875,0.0,1462.345947265625,1895.4371337890625,0.0,2827.34423828125,0.8884826302528381,1.0,0.0,3.0,1.0,0.0
17916900,297.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.5896337032318115,0.4241817891597748,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8654162883758545,0.3071529865264892,0.2911832332611084,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8712384700775146,0.3130865693092346,0.2194184064865112,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8357265591621399,0.2752402126789093,0.2613035440444946,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.739827573299408,0.1890580356121063,0.8550613522529602,285.0364990234375,284.95001220703125,299.74346923828125,293.7797241210937,298.5822448730469,297.61236572265625,285.044677734375,1.0,0.4606527984142303,0.921211838722229,0.921211838722229,1.0,1.0,-2.462297916412353,1.1191298961639404,1.343168020248413,0.5600374341011047,0.9495775103569032,0.9495775103569032,0.0,92.81843566894533,115.0,48953.5859375,0.0,1237.2958984375,1.0,280.3002014160156,283.5200500488281,296.7621459960937,299.8596496582031,293.1499938964844,293.1499938964844,280.3500061035156,33900.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832787275314331,1.0,0.0,0.0,3.622390747070313,3.622414112091065,8.755559406381508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.83447265625,0.0,1487.0751953125,1895.4371337890625,0.0,2774.40771484375,0.8999850153923035,1.0,0.0,3.0,1.0,0.0
17916960,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.5922712087631226,0.4305042922496795,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8634829521179199,0.3096558451652527,0.2935417294502258,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8686574101448059,0.3149753510951996,0.2207292169332504,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8338585495948792,0.277357816696167,0.2633044719696045,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7383560538291931,0.1906591951847076,0.8622749447822571,285.05145263671875,284.95001220703125,299.7635803222656,293.7763977050781,298.587890625,297.6048278808594,285.0506896972656,1.0,0.465382844209671,0.920421838760376,0.920421838760376,1.0,1.0,-2.485372543334961,1.130303144454956,1.3550693988800049,0.5660642385482788,0.9928587675094604,0.9928587675094604,0.0,95.16631317138672,118.0,49474.7890625,0.0,1274.9949951171875,1.0,280.3427429199219,283.51611328125,296.765869140625,299.9267578125,293.1499938964844,293.1499938964844,280.04998779296875,31951.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317293524742126,1.0,0.0,0.0,3.728060245513916,3.728084325790405,9.273829846279114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.1162109375,0.0,1590.8221435546875,1895.4371337890625,0.0,2764.550048828125,0.9200147986412048,1.0,0.0,3.0,1.0,0.0
17917020,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.5963020920753479,0.4425641000270843,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8598300814628601,0.3139643967151642,0.2979195117950439,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8636666536331177,0.3178839385509491,0.2230253517627716,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.830315887928009,0.2809586822986603,0.2670029997825622,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7356404662132263,0.1934549510478973,0.8759599924087524,284.9125366210937,284.95001220703125,299.8055419921875,293.7713928222656,298.5943908691406,297.5797424316406,284.916259765625,1.0,0.4743078649044037,0.91884183883667,0.91884183883667,1.0,1.0,-2.528769016265869,1.151297926902771,1.377471089363098,0.577435314655304,0.8984304070472717,0.8984304070472717,0.0,99.71307373046876,121.0,50996.765625,0.0,1348.193359375,1.0,280.05645751953125,283.3517150878906,296.8221435546875,300.14288330078125,293.1499938964844,293.1499938964844,280.3500061035156,37209.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460882306098938,1.0,0.0,0.0,3.6957738399505615,3.695798397064209,9.113895771406532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.34716796875,0.0,1593.858642578125,1895.4371337890625,0.0,2898.64697265625,0.916381061077118,1.0,0.0,3.0,1.0,0.0
17917080,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.5963020920753479,0.4425641000270843,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8598300814628601,0.3139643967151642,0.2979195117950439,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8636666536331177,0.3178839385509491,0.2230253517627716,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.830315887928009,0.2809586822986603,0.2670029997825622,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7356404662132263,0.1934549510478973,0.8759599924087524,284.9125366210937,284.95001220703125,299.8055419921875,293.7713928222656,298.5943908691406,297.5797424316406,284.916259765625,1.0,0.4743078649044037,0.91884183883667,0.91884183883667,1.0,1.0,-2.528769016265869,1.151297926902771,1.377471089363098,0.577435314655304,0.8984304070472717,0.8984304070472717,0.0,99.71307373046876,121.0,50996.765625,0.0,1348.193359375,1.0,280.05645751953125,283.3517150878906,296.8221435546875,300.14288330078125,293.1499938964844,293.1499938964844,280.3500061035156,37209.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460882306098938,1.0,0.0,0.0,3.6957738399505615,3.695798397064209,9.113895771406532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.34716796875,0.0,1593.858642578125,1895.4371337890625,0.0,2898.64697265625,0.916381061077118,1.0,0.0,3.0,1.0,0.0
17917140,297.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9990000128746032,0.6017586588859558,0.4526968598365783,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8576802015304565,0.3189020752906799,0.3024274706840515,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8602451086044312,0.3214997947216034,0.2254102528095245,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.828117847442627,0.2851057052612304,0.270795613527298,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7341059446334839,0.1966523230075836,0.8899824023246765,285.0886535644531,284.95001220703125,299.8500061035156,293.7687683105469,298.61090087890625,297.57080078125,285.090087890625,1.0,0.4826621115207672,0.9172617793083192,0.9172617793083192,1.0,1.0,-2.5706286430358887,1.1715599298477173,1.3990685939788818,0.5883306860923767,1.0,1.0,0.0,103.79832458496094,124.0,50945.4453125,0.0,1419.671630859375,1.0,280.3434753417969,283.5220642089844,296.7648620605469,300.017333984375,293.1499938964844,293.1499938964844,280.04998779296875,33024.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413257598876953,1.0,0.0,0.0,3.829019069671631,3.829044342041016,9.782916094991378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.1728515625,0.0,1718.248779296875,1895.4371337890625,0.0,2854.104248046875,0.9432433247566224,1.0,0.0,3.0,1.0,0.0
17917200,297.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9990000128746032,0.6017586588859558,0.4526968598365783,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8576802015304565,0.3189020752906799,0.3024274706840515,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8602451086044312,0.3214997947216034,0.2254102528095245,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.828117847442627,0.2851057052612304,0.270795613527298,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7341059446334839,0.1966523230075836,0.8899824023246765,285.0886535644531,284.95001220703125,299.8500061035156,293.7687683105469,298.61090087890625,297.57080078125,285.090087890625,1.0,0.4826621115207672,0.9172617793083192,0.9172617793083192,1.0,1.0,-2.5706286430358887,1.1715599298477173,1.3990685939788818,0.5883306860923767,1.0,1.0,0.0,103.79832458496094,124.0,50945.4453125,0.0,1419.671630859375,1.0,280.3434753417969,283.5220642089844,296.7648620605469,300.017333984375,293.1499938964844,293.1499938964844,280.04998779296875,33024.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413257598876953,1.0,0.0,0.0,3.829019069671631,3.829044342041016,9.782916094991378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.1728515625,0.0,1718.248779296875,1895.4371337890625,0.0,2854.104248046875,0.9432433247566224,1.0,0.0,3.0,1.0,0.0
17917260,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.6059502363204956,0.4622901082038879,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8558025360107422,0.3230474591255188,0.3067741394042969,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8571147918701172,0.3241928815841675,0.2276467382907867,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.826145350933075,0.2884966731071472,0.2744190394878387,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7327551245689392,0.199261873960495,0.903433620929718,284.927001953125,284.95001220703125,299.89678955078125,293.7682189941406,298.6229553222656,297.5520324707031,284.9288635253906,1.0,0.4906117022037506,0.9155943393707277,0.9155943393707277,1.0,1.0,-2.6105871200561523,1.1908713579177856,1.4197156429290771,0.5987884998321533,0.9506725668907166,0.9506725668907166,0.0,107.75899505615234,127.0,52696.26171875,0.0,1490.15771484375,1.0,280.0556640625,283.327880859375,296.8218688964844,300.2463073730469,293.1499938964844,293.1499938964844,279.75,35911.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559794425964355,1.0,0.0,0.0,3.847843170166016,3.8478691577911377,9.879341860141722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.1494140625,0.0,1763.921142578125,1895.4371337890625,0.0,2991.3037109375,0.949431538581848,1.0,0.0,3.0,1.0,0.0
17917320,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.6059502363204956,0.4622901082038879,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8558025360107422,0.3230474591255188,0.3067741394042969,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8571147918701172,0.3241928815841675,0.2276467382907867,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.826145350933075,0.2884966731071472,0.2744190394878387,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7327551245689392,0.199261873960495,0.903433620929718,284.927001953125,284.95001220703125,299.89678955078125,293.7682189941406,298.6229553222656,297.5520324707031,284.9288635253906,1.0,0.4906117022037506,0.9155943393707277,0.9155943393707277,1.0,1.0,-2.6105871200561523,1.1908713579177856,1.4197156429290771,0.5987884998321533,0.9506725668907166,0.9506725668907166,0.0,107.75899505615234,127.0,52696.26171875,0.0,1490.15771484375,1.0,280.0556640625,283.327880859375,296.8218688964844,300.2463073730469,293.1499938964844,293.1499938964844,279.75,35911.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559794425964355,1.0,0.0,0.0,3.847843170166016,3.8478691577911377,9.879341860141722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.1494140625,0.0,1763.921142578125,1895.4371337890625,0.0,2991.3037109375,0.949431538581848,1.0,0.0,3.0,1.0,0.0
17917380,297.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.6084327697753906,0.4736768007278442,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8520365357398987,0.326342225074768,0.3100941777229309,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8520480990409851,0.3259754776954651,0.2290441393852234,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8223366737365723,0.2910280525684356,0.2770339548587799,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7295317649841309,0.201023980975151,0.912537157535553,284.8797912597656,284.95001220703125,299.945556640625,293.76934814453125,298.6297607421875,297.5220642089844,284.88525390625,1.0,0.4978983700275421,0.913926899433136,0.913926899433136,1.0,1.0,-2.6440227031707764,1.2070127725601196,1.4370099306106567,0.6074920892715454,0.860390305519104,0.860390305519104,0.0,112.07015991210938,130.0,53552.73046875,0.0,1555.1458740234375,1.0,279.7568664550781,283.2593688964844,296.80889892578125,300.3040771484375,293.1499938964844,293.1499938964844,280.04998779296875,40590.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669931888580322,1.0,0.0,0.0,3.64926552772522,3.6492903232574463,8.885957640814013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.81201171875,0.0,1566.69384765625,1895.4371337890625,0.0,3094.603759765625,0.9093757271766664,1.0,0.0,3.0,1.0,0.0
17917440,297.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.6084327697753906,0.4736768007278442,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8520365357398987,0.326342225074768,0.3100941777229309,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8520480990409851,0.3259754776954651,0.2290441393852234,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8223366737365723,0.2910280525684356,0.2770339548587799,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7295317649841309,0.201023980975151,0.912537157535553,284.8797912597656,284.95001220703125,299.945556640625,293.76934814453125,298.6297607421875,297.5220642089844,284.88525390625,1.0,0.4978983700275421,0.913926899433136,0.913926899433136,1.0,1.0,-2.6440227031707764,1.2070127725601196,1.4370099306106567,0.6074920892715454,0.860390305519104,0.860390305519104,0.0,112.07015991210938,130.0,53552.73046875,0.0,1555.1458740234375,1.0,279.7568664550781,283.2593688964844,296.80889892578125,300.3040771484375,293.1499938964844,293.1499938964844,280.04998779296875,40590.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669931888580322,1.0,0.0,0.0,3.64926552772522,3.6492903232574463,8.885957640814013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.81201171875,0.0,1566.69384765625,1895.4371337890625,0.0,3094.603759765625,0.9093757271766664,1.0,0.0,3.0,1.0,0.0
17917500,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6102887988090515,0.4788438081741333,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8505815267562866,0.3283030390739441,0.3118229508399963,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8500011563301086,0.3272604048252105,0.2298241853713989,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8207924962043762,0.2925528883934021,0.2783760726451874,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7281551361083984,0.2020269632339477,0.916855812072754,285.0308837890625,284.95001220703125,299.9706115722656,293.7704772949219,298.63739013671875,297.51422119140625,285.0375366210937,1.0,0.5013469457626343,0.9130932092666626,0.9130932092666626,1.0,1.0,-2.6600468158721924,1.2147531509399414,1.4452937841415403,0.611622154712677,0.962025225162506,0.962025225162506,0.0,114.08438873291016,130.0,53053.53125,0.0,1586.5919189453125,1.0,280.00225830078125,283.4165954589844,296.7431945800781,300.0920104980469,293.1499938964844,293.1499938964844,280.04998779296875,34436.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606056571006775,1.0,0.0,0.0,3.703451633453369,3.7034759521484375,9.15180294214224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.50537109375,0.0,1581.58154296875,1895.4371337890625,0.0,3034.68505859375,0.918398380279541,1.0,0.0,3.0,1.0,0.0
17917560,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9990000128746032,0.6124306917190552,0.483164519071579,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8498672842979431,0.3304059505462646,0.3138174712657928,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8487550616264343,0.3287175297737121,0.2308425903320312,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8199330568313599,0.2942033410072326,0.2799500524997711,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7273628115653992,0.2031166702508926,0.921869456768036,285.0419921875,284.95001220703125,299.99609375,293.7719421386719,298.6470947265625,297.5098876953125,285.0413513183594,1.0,0.5047451853752136,0.9122206568717957,0.9122206568717957,1.0,1.0,-2.676774978637696,1.222830891609192,1.4539440870285034,0.6159383058547974,0.9999435544013976,0.9999435544013976,0.0,115.90013122558594,133.0,53463.796875,0.0,1618.47705078125,1.0,280.04302978515625,283.41412353515625,296.753662109375,300.1610412597656,293.1499938964844,293.1499938964844,279.75,32708.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588908910751343,1.0,0.0,0.0,3.791933536529541,3.791958332061768,9.594331231710385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.0751953125,0.0,1671.301025390625,1895.4371337890625,0.0,3018.603271484375,0.9349875450134276,1.0,0.0,3.0,1.0,0.0
17917620,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6148077249526978,0.4925510287284851,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.847635805606842,0.3337412774562835,0.3173059523105621,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8454254269599915,0.3306235074996948,0.2324537187814712,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8174357414245605,0.2967002391815185,0.2826362252235412,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.725077748298645,0.2046868950128555,0.9302626252174376,284.9088134765625,284.95001220703125,300.0482788085937,293.77593994140625,298.6588134765625,297.4862060546875,284.9115295410156,1.0,0.5112540125846863,0.9104755520820618,0.9104755520820618,1.0,1.0,-2.707501173019409,1.2376421689987185,1.469859004020691,0.623900294303894,0.9029582142829896,0.9029582142829896,0.0,119.69940185546876,136.0,54792.2734375,0.0,1680.125,1.0,279.7570495605469,283.257080078125,296.8135681152344,300.37060546875,293.1499938964844,293.1499938964844,279.45001220703125,37606.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705792427062988,1.0,0.0,0.0,3.739359140396118,3.739384174346924,9.330128705187236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.7666015625,0.0,1647.188720703125,1895.4371337890625,0.0,3128.244384765625,0.9264836311340332,1.0,0.0,3.0,1.0,0.0
17917680,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6148077249526978,0.4925510287284851,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.847635805606842,0.3337412774562835,0.3173059523105621,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8454254269599915,0.3306235074996948,0.2324537187814712,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8174357414245605,0.2967002391815185,0.2826362252235412,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.725077748298645,0.2046868950128555,0.9302626252174376,284.9088134765625,284.95001220703125,300.0482788085937,293.77593994140625,298.6588134765625,297.4862060546875,284.9115295410156,1.0,0.5112540125846863,0.9104755520820618,0.9104755520820618,1.0,1.0,-2.707501173019409,1.2376421689987185,1.469859004020691,0.623900294303894,0.9029582142829896,0.9029582142829896,0.0,119.69940185546876,136.0,54792.2734375,0.0,1680.125,1.0,279.7570495605469,283.257080078125,296.8135681152344,300.37060546875,293.1499938964844,293.1499938964844,279.45001220703125,37606.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705792427062988,1.0,0.0,0.0,3.739359140396118,3.739384174346924,9.330128705187236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.7666015625,0.0,1647.188720703125,1895.4371337890625,0.0,3128.244384765625,0.9264836311340332,1.0,0.0,3.0,1.0,0.0
17917740,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6162985563278198,0.5024877786636353,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.844750165939331,0.3367751836776733,0.3202682137489319,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8414242267608643,0.3321999609470367,0.2336241006851196,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8142347931861877,0.2988756000995636,0.2848045825958252,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7220775485038757,0.2059212177991867,0.936466097831726,284.8971862792969,284.95001220703125,300.1019287109375,293.7811584472656,298.6692199707031,297.4588928222656,284.9004821777344,1.0,0.5173042416572571,0.908730447292328,0.908730447292328,1.0,1.0,-2.7344703674316406,1.250630497932434,1.4838398694992063,0.6308271884918213,0.8376935720443726,0.8376935720443726,0.0,123.59022521972656,124.0,55398.0234375,0.0,1737.881591796875,1.0,279.45806884765625,283.2207946777344,296.8064270019531,300.41534423828125,293.1499938964844,293.1499938964844,279.75,40525.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785633444786072,1.0,0.0,0.0,3.5170493125915527,3.517072916030884,8.253728651652636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.14794921875,0.0,1422.852783203125,1895.4371337890625,0.0,3203.115234375,0.8803279399871826,1.0,0.0,3.0,1.0,0.0
17917800,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6162985563278198,0.5024877786636353,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.844750165939331,0.3367751836776733,0.3202682137489319,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8414242267608643,0.3321999609470367,0.2336241006851196,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8142347931861877,0.2988756000995636,0.2848045825958252,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7220775485038757,0.2059212177991867,0.936466097831726,284.8971862792969,284.95001220703125,300.1019287109375,293.7811584472656,298.6692199707031,297.4588928222656,284.9004821777344,1.0,0.5173042416572571,0.908730447292328,0.908730447292328,1.0,1.0,-2.7344703674316406,1.250630497932434,1.4838398694992063,0.6308271884918213,0.8376935720443726,0.8376935720443726,0.0,123.59022521972656,124.0,55398.0234375,0.0,1737.881591796875,1.0,279.45806884765625,283.2207946777344,296.8064270019531,300.41534423828125,293.1499938964844,293.1499938964844,279.75,40525.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785633444786072,1.0,0.0,0.0,3.5170493125915527,3.517072916030884,8.253728651652636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.14794921875,0.0,1422.852783203125,1895.4371337890625,0.0,3203.115234375,0.8803279399871826,1.0,0.0,3.0,1.0,0.0
17917860,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.6208954453468323,0.4979893267154693,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8500218391418457,0.3405732810497284,0.3236289322376251,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8455941677093506,0.3346748352050781,0.2351674288511276,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8188071846961975,0.3017107546329498,0.2872800529003143,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7257146239280701,0.2075958102941513,0.9432043433189392,285.0166931152344,284.95001220703125,300.15692138671875,293.7874755859375,298.6937561035156,297.457275390625,285.0155334472656,1.0,0.517738401889801,0.9069485664367676,0.9069485664367676,1.0,1.0,-2.7460508346557617,1.2560898065567017,1.4899611473083496,0.6338688731193542,0.9458455443382264,0.9458455443382264,0.0,122.67961883544922,127.0,55090.15234375,0.0,1750.904296875,1.0,279.74151611328125,283.3419189453125,296.76416015625,300.2778625488281,293.1499938964844,293.1499938964844,279.45001220703125,33029.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697074055671692,1.0,0.0,0.0,3.658560991287232,3.6585845947265625,8.931284014579433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.7138671875,0.0,1520.4359130859375,1895.4371337890625,0.0,3120.06591796875,0.9051766395568848,1.0,0.0,3.0,1.0,0.0
17917920,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.6208954453468323,0.4979893267154693,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8500218391418457,0.3405732810497284,0.3236289322376251,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8455941677093506,0.3346748352050781,0.2351674288511276,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8188071846961975,0.3017107546329498,0.2872800529003143,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7257146239280701,0.2075958102941513,0.9432043433189392,285.0166931152344,284.95001220703125,300.15692138671875,293.7874755859375,298.6937561035156,297.457275390625,285.0155334472656,1.0,0.517738401889801,0.9069485664367676,0.9069485664367676,1.0,1.0,-2.7460508346557617,1.2560898065567017,1.4899611473083496,0.6338688731193542,0.9458455443382264,0.9458455443382264,0.0,122.67961883544922,127.0,55090.15234375,0.0,1750.904296875,1.0,279.74151611328125,283.3419189453125,296.76416015625,300.2778625488281,293.1499938964844,293.1499938964844,279.45001220703125,33029.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697074055671692,1.0,0.0,0.0,3.658560991287232,3.6585845947265625,8.931284014579433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.7138671875,0.0,1520.4359130859375,1895.4371337890625,0.0,3120.06591796875,0.9051766395568848,1.0,0.0,3.0,1.0,0.0
17917980,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.626013457775116,0.4966666400432586,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8534024953842163,0.3437142372131347,0.3267553448677063,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8478402495384216,0.3363686800003052,0.2364972829818725,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.821506917476654,0.3039437234401703,0.2895418703556061,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7278094291687012,0.2088954746723175,0.9495183229446412,284.911865234375,284.95001220703125,300.2130432128906,293.7947692871094,298.7191772460937,297.45623779296875,284.9147644042969,1.0,0.5198865532875061,0.9051666855812072,0.9051666855812072,1.0,1.0,-2.760113000869751,1.262820839881897,1.497292160987854,0.6372585296630859,0.8580132722854614,0.8580132722854614,0.0,122.7874755859375,130.0,55929.2109375,0.0,1772.5714111328125,1.0,279.45758056640625,283.2195129394531,296.82037353515625,300.45330810546875,293.1499938964844,293.1499938964844,279.75,38518.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788169026374817,1.0,0.0,0.0,3.551522970199585,3.551546573638916,8.416325840698846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.95068359375,0.0,1444.680908203125,1895.4371337890625,0.0,3205.491943359375,0.8857727646827698,1.0,0.0,3.0,1.0,0.0
17918040,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.626013457775116,0.4966666400432586,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8534024953842163,0.3437142372131347,0.3267553448677063,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8478402495384216,0.3363686800003052,0.2364972829818725,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.821506917476654,0.3039437234401703,0.2895418703556061,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7278094291687012,0.2088954746723175,0.9495183229446412,284.911865234375,284.95001220703125,300.2130432128906,293.7947692871094,298.7191772460937,297.45623779296875,284.9147644042969,1.0,0.5198865532875061,0.9051666855812072,0.9051666855812072,1.0,1.0,-2.760113000869751,1.262820839881897,1.497292160987854,0.6372585296630859,0.8580132722854614,0.8580132722854614,0.0,122.7874755859375,130.0,55929.2109375,0.0,1772.5714111328125,1.0,279.45758056640625,283.2195129394531,296.82037353515625,300.45330810546875,293.1499938964844,293.1499938964844,279.75,38518.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788169026374817,1.0,0.0,0.0,3.551522970199585,3.551546573638916,8.416325840698846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.95068359375,0.0,1444.680908203125,1895.4371337890625,0.0,3205.491943359375,0.8857727646827698,1.0,0.0,3.0,1.0,0.0
17918100,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.6289443373680115,0.4972414970397949,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8543837070465088,0.3455055058002472,0.3282921314239502,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8482547402381897,0.3374626934528351,0.2371321618556976,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8221777081489563,0.3052412569522857,0.2906357944011688,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7282640337944031,0.2096639275550842,0.9525441527366638,285.03790283203125,284.95001220703125,300.2414855957031,293.7987060546875,298.7339782714844,297.4591064453125,285.042236328125,1.0,0.5212938785552979,0.9042757153511048,0.9042757153511048,1.0,1.0,-2.7683613300323486,1.266773700714111,1.5015875101089478,0.6392852663993835,0.9494574666023254,0.9494574666023254,0.0,123.25164794921876,130.0,55401.828125,0.0,1787.260986328125,1.0,279.7000732421875,283.3540954589844,296.7699279785156,300.2613220214844,293.1499938964844,293.1499938964844,279.75,33464.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729940056800842,1.0,0.0,0.0,3.616485595703125,3.616508960723877,8.727036515665532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.5751953125,0.0,1477.4029541015625,1895.4371337890625,0.0,3150.89404296875,0.8979250192642212,1.0,0.0,3.0,1.0,0.0
