time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918160,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.6320015788078308,0.4977635145187378,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8556003570556641,0.3474194705486297,0.3300750851631164,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8489336967468262,0.3386932015419006,0.2379734367132187,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8230612874031067,0.30664724111557,0.2919448018074035,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7289153933525085,0.2105222791433334,0.95631343126297,285.0321655273437,284.95001220703125,300.2701416015625,293.8028564453125,298.749755859375,297.463623046875,285.0304870605469,1.0,0.5229400992393494,0.9035163521766664,0.9035163521766664,1.0,1.0,-2.778243064880371,1.2715277671813965,1.5067152976989746,0.6417593359947205,0.9753953814506532,0.9753953814506532,0.0,123.7612533569336,133.0,55769.546875,0.0,1804.7408447265625,1.0,279.7424011230469,283.3390197753906,296.78546142578125,300.33648681640625,293.1499938964844,293.1499938964844,279.45001220703125,32281.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715416193008423,1.0,0.0,0.0,3.7086219787597656,3.708645820617676,9.177373385682586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.259765625,0.0,1571.1031494140625,1895.4371337890625,0.0,3137.271484375,0.9157814979553224,1.0,0.0,3.0,1.0,0.0
17918220,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6359760165214539,0.5012815594673157,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8562353253364563,0.3504284024238586,0.3331640362739563,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8484583497047424,0.3401983082294464,0.2392377257347107,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.823166012763977,0.3087064623832702,0.294128268957138,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7287778258323669,0.2116921544075012,0.9624828100204468,284.9064025878906,284.95001220703125,300.3280944824219,293.8116760253906,298.771728515625,297.4543762207031,284.90936279296875,1.0,0.5266386270523071,0.9019975662231444,0.9019975662231444,1.0,1.0,-2.797743082046509,1.2808924913406372,1.5168505907058716,0.646697461605072,0.8776460289955139,0.8776460289955139,0.0,125.51212310791016,136.0,56856.3359375,0.0,1843.1092529296875,1.0,279.45703125,283.1936950683594,296.84490966796875,300.53436279296875,293.1499938964844,293.1499938964844,279.75,37977.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822361826896667,1.0,0.0,0.0,3.634371757507324,3.6343958377838135,8.813572094368283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.099609375,0.0,1530.5814208984375,1895.4371337890625,0.0,3237.53369140625,0.9034968614578248,1.0,0.0,3.0,1.0,0.0
17918280,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6359760165214539,0.5012815594673157,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8562353253364563,0.3504284024238586,0.3331640362739563,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8484583497047424,0.3401983082294464,0.2392377257347107,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.823166012763977,0.3087064623832702,0.294128268957138,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7287778258323669,0.2116921544075012,0.9624828100204468,284.9064025878906,284.95001220703125,300.3280944824219,293.8116760253906,298.771728515625,297.4543762207031,284.90936279296875,1.0,0.5266386270523071,0.9019975662231444,0.9019975662231444,1.0,1.0,-2.797743082046509,1.2808924913406372,1.5168505907058716,0.646697461605072,0.8776460289955139,0.8776460289955139,0.0,125.51212310791016,136.0,56856.3359375,0.0,1843.1092529296875,1.0,279.45703125,283.1936950683594,296.84490966796875,300.53436279296875,293.1499938964844,293.1499938964844,279.75,37977.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822361826896667,1.0,0.0,0.0,3.634371757507324,3.6343958377838135,8.813572094368283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.099609375,0.0,1530.5814208984375,1895.4371337890625,0.0,3237.53369140625,0.9034968614578248,1.0,0.0,3.0,1.0,0.0
17918340,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.6406519412994385,0.5056557059288025,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8565073609352112,0.3540292978286743,0.3363979756832123,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8476541042327881,0.3423685133457184,0.240612655878067,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8229127526283264,0.3112557530403137,0.2964019775390625,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7282723784446716,0.2131564766168594,0.9686989188194276,285.0385437011719,284.95001220703125,300.3866882324219,293.8210144042969,298.7987060546875,297.45361328125,285.0370178222656,1.0,0.5307357907295227,0.9004788398742676,0.9004788398742676,1.0,1.0,-2.8187379837036133,1.2909942865371704,1.5277436971664429,0.6519590616226196,1.0,1.0,0.0,127.58317565917967,139.0,56673.83984375,0.0,1885.8564453125,1.0,279.7432556152344,283.3251953125,296.8077392578125,300.41558837890625,293.1499938964844,293.1499938964844,279.45001220703125,32345.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757820129394531,1.0,0.0,0.0,3.783940553665161,3.783965349197388,9.553926929584122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.48046875,0.0,1659.0086669921875,1895.4371337890625,0.0,3177.03955078125,0.9327455163002014,1.0,0.0,3.0,1.0,0.0
17918400,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.6406519412994385,0.5056557059288025,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8565073609352112,0.3540292978286743,0.3363979756832123,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8476541042327881,0.3423685133457184,0.240612655878067,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8229127526283264,0.3112557530403137,0.2964019775390625,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7282723784446716,0.2131564766168594,0.9686989188194276,285.0385437011719,284.95001220703125,300.3866882324219,293.8210144042969,298.7987060546875,297.45361328125,285.0370178222656,1.0,0.5307357907295227,0.9004788398742676,0.9004788398742676,1.0,1.0,-2.8187379837036133,1.2909942865371704,1.5277436971664429,0.6519590616226196,1.0,1.0,0.0,127.58317565917967,139.0,56673.83984375,0.0,1885.8564453125,1.0,279.7432556152344,283.3251953125,296.8077392578125,300.41558837890625,293.1499938964844,293.1499938964844,279.45001220703125,32345.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757820129394531,1.0,0.0,0.0,3.783940553665161,3.783965349197388,9.553926929584122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.48046875,0.0,1659.0086669921875,1895.4371337890625,0.0,3177.03955078125,0.9327455163002014,1.0,0.0,3.0,1.0,0.0
17918460,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.643397331237793,0.5114259719848633,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8558416962623596,0.3569333851337433,0.3394280970096588,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8459228873252869,0.3437316715717315,0.2418071776628494,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8217960000038147,0.3131655156612396,0.2984821796417236,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7270130515098572,0.2141542136669159,0.9742725491523744,284.9017028808594,284.95001220703125,300.44580078125,293.830810546875,298.8176574707031,297.437744140625,284.9041442871094,1.0,0.5351117849349976,0.8987094759941101,0.8987094759941101,1.0,1.0,-2.839952230453491,1.3011610507965088,1.5387910604476929,0.6573238968849182,0.89882493019104,0.89882493019104,0.0,130.10646057128906,142.0,57885.7890625,0.0,1931.715576171875,1.0,279.4571228027344,283.1669311523437,296.8658447265625,300.61932373046875,293.1499938964844,293.1499938964844,279.75,37675.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868343234062195,1.0,0.0,0.0,3.727227687835693,3.727252721786499,9.269688234780916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.01953125,0.0,1633.6021728515625,1895.4371337890625,0.0,3280.590087890625,0.923776149749756,1.0,0.0,3.0,1.0,0.0
17918520,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.643397331237793,0.5114259719848633,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8558416962623596,0.3569333851337433,0.3394280970096588,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8459228873252869,0.3437316715717315,0.2418071776628494,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8217960000038147,0.3131655156612396,0.2984821796417236,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7270130515098572,0.2141542136669159,0.9742725491523744,284.9017028808594,284.95001220703125,300.44580078125,293.830810546875,298.8176574707031,297.437744140625,284.9041442871094,1.0,0.5351117849349976,0.8987094759941101,0.8987094759941101,1.0,1.0,-2.839952230453491,1.3011610507965088,1.5387910604476929,0.6573238968849182,0.89882493019104,0.89882493019104,0.0,130.10646057128906,142.0,57885.7890625,0.0,1931.715576171875,1.0,279.4571228027344,283.1669311523437,296.8658447265625,300.61932373046875,293.1499938964844,293.1499938964844,279.75,37675.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868343234062195,1.0,0.0,0.0,3.727227687835693,3.727252721786499,9.269688234780916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.01953125,0.0,1633.6021728515625,1895.4371337890625,0.0,3280.590087890625,0.923776149749756,1.0,0.0,3.0,1.0,0.0
17918580,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.6470503211021423,0.5173653364181519,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8552113175392151,0.3604658544063568,0.3425953090190887,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8442584276199341,0.3457983732223511,0.243107259273529,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8206851482391357,0.3155962526798248,0.3006448447704315,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7256959080696106,0.215462327003479,0.9798213243484496,285.05078125,284.95001220703125,300.5052795410156,293.8409118652344,298.8427124023437,297.4325866699219,285.0509338378906,1.0,0.5396180748939514,0.8969401717185974,0.8969401717185974,1.0,1.0,-2.8617238998413086,1.3116087913513184,1.5501151084899902,0.6627563238143921,1.0,1.0,0.0,132.72384643554688,145.0,57532.0703125,0.0,1979.56787109375,1.0,279.74346923828125,283.3192443847656,296.828125,300.4919128417969,293.1499938964844,293.1499938964844,279.45001220703125,33316.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805207014083862,1.0,0.0,0.0,3.845306634902954,3.845332145690918,9.866321306617465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.4169921875,0.0,1740.3516845703125,1895.4371337890625,0.0,3221.4599609375,0.94715416431427,1.0,0.0,3.0,1.0,0.0
17918640,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.6470503211021423,0.5173653364181519,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8552113175392151,0.3604658544063568,0.3425953090190887,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8442584276199341,0.3457983732223511,0.243107259273529,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8206851482391357,0.3155962526798248,0.3006448447704315,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7256959080696106,0.215462327003479,0.9798213243484496,285.05078125,284.95001220703125,300.5052795410156,293.8409118652344,298.8427124023437,297.4325866699219,285.0509338378906,1.0,0.5396180748939514,0.8969401717185974,0.8969401717185974,1.0,1.0,-2.8617238998413086,1.3116087913513184,1.5501151084899902,0.6627563238143921,1.0,1.0,0.0,132.72384643554688,145.0,57532.0703125,0.0,1979.56787109375,1.0,279.74346923828125,283.3192443847656,296.828125,300.4919128417969,293.1499938964844,293.1499938964844,279.45001220703125,33316.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805207014083862,1.0,0.0,0.0,3.845306634902954,3.845332145690918,9.866321306617465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.4169921875,0.0,1740.3516845703125,1895.4371337890625,0.0,3221.4599609375,0.94715416431427,1.0,0.0,3.0,1.0,0.0
17918700,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.6483100056648254,0.5202864408493042,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8550024032592773,0.3620271682739258,0.3442715108394623,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8435487151145935,0.3465965092182159,0.2438334226608276,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8202293515205383,0.3166289627552032,0.3018065094947815,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.725134015083313,0.215996578335762,0.9828914403915404,284.911376953125,284.95001220703125,300.5350952148437,293.84600830078125,298.85302734375,297.426025390625,284.90386962890625,1.0,0.5419474840164185,0.8960554599761963,0.8960554599761963,1.0,1.0,-2.873209953308105,1.3171138763427734,1.556096076965332,0.6656639575958252,0.9426267743110656,0.9426267743110656,0.0,134.05247497558594,145.0,58840.86328125,0.0,2004.821044921875,1.0,279.4936828613281,283.1503295898437,296.88970947265625,300.73590087890625,293.1499938964844,293.1499938964844,279.45001220703125,35235.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879398107528687,1.0,0.0,0.0,3.8600645065307617,3.860090494155884,9.942198175849626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.291015625,0.0,1773.6248779296875,1895.4371337890625,0.0,3290.935302734375,0.9506410360336304,1.0,0.0,3.0,1.0,0.0
17918760,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6489657163619995,0.5240356922149658,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8540974259376526,0.3633426129817962,0.3456260859966278,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8421272039413452,0.3471112549304962,0.244286835193634,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.819123387336731,0.3174303472042084,0.3026771247386932,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7239931225776672,0.2163457572460174,0.9849622249603271,284.9037475585937,284.95001220703125,300.5649108886719,293.8511657714844,298.8606872558594,297.4144287109375,284.90631103515625,1.0,0.5442374348640442,0.8950859904289246,0.8950859904289246,1.0,1.0,-2.8834264278411865,1.321993350982666,1.5614330768585205,0.6682315468788147,0.9206072092056274,0.9206072092056274,0.0,135.59713745117188,148.0,58877.1484375,0.0,2029.2205810546875,1.0,279.4559936523437,283.1478576660156,296.8866271972656,300.7016906738281,293.1499938964844,293.1499938964844,279.1499938964844,37383.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913558721542358,1.0,0.0,0.0,3.809127330780029,3.809153079986572,9.681535857453127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.716796875,0.0,1728.3189697265625,1895.4371337890625,0.0,3322.885498046875,0.9417639374732972,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9990000128746032,0.6494982838630676,0.5300776958465576,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8524360656738281,0.3652348220348358,0.3475200533866882,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8396863341331482,0.3477809429168701,0.2448411881923675,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8171507120132446,0.318533331155777,0.3038345277309418,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7219613194465637,0.216755136847496,0.987375795841217,284.8534240722656,284.95001220703125,300.6099548339844,293.8589172363281,298.8713073730469,297.3952941894531,284.8621826171875,1.0,0.547630786895752,0.8936226963996887,0.8936226963996887,1.0,1.0,-2.8979246616363525,1.3289109468460083,1.5690137147903442,0.6718431115150452,0.8374459743499756,0.8374459743499756,0.0,138.03121948242188,148.0,59314.66015625,0.0,2065.3134765625,1.0,279.1680603027344,283.0837097167969,296.8972473144531,300.7832336425781,293.1499938964844,293.1499938964844,279.1499938964844,42631.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898527979850769,1.0,0.0,0.0,3.611088514328003,3.6111133098602295,8.701007914169168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.34765625,0.0,1539.3931884765625,1895.4371337890625,0.0,3389.85888671875,0.901885986328125,1.0,0.0,3.0,1.0,0.0
17918880,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.6498125791549683,0.5320290327072144,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8519119024276733,0.365938663482666,0.3481372892856598,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8389114141464233,0.3480980098247528,0.2450223416090011,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8165162205696106,0.3189645707607269,0.3042062520980835,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7212952971458435,0.2169293761253357,0.988095223903656,284.8888854980469,284.95001220703125,300.62457275390625,293.8614501953125,298.8757019042969,297.3907775878906,284.89239501953125,1.0,0.5487193465232849,0.8931470513343811,0.8931470513343811,1.0,1.0,-2.902540445327759,1.3311142921447754,1.5714261531829834,0.6729795932769775,0.8486104011535645,0.8486104011535645,0.0,138.81935119628906,136.0,59365.828125,0.0,2076.940185546875,1.0,279.157470703125,283.1089782714844,296.88201904296875,300.7416687011719,293.1499938964844,293.1499938964844,279.45001220703125,40630.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981712460517883,1.0,0.0,0.0,3.588022470474243,3.5880467891693115,8.590206448388926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7431640625,0.0,1499.363525390625,1895.4371337890625,0.0,3386.53125,0.8960493206977844,1.0,0.0,3.0,1.0,0.0
17918940,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.6538538336753845,0.5261436700820923,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.857421875,0.3694483637809753,0.3511711657047272,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8431462049484253,0.3501133620738983,0.2462076842784881,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8210219740867615,0.3212860226631164,0.3061472773551941,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7247276902198792,0.2180536985397339,0.992160439491272,285.0108337402344,284.95001220703125,300.68408203125,293.87164306640625,298.90435791015625,297.3931579589844,285.009033203125,1.0,0.5479362607002258,0.8912081122398376,0.8912081122398376,1.0,1.0,-2.907777070999145,1.3334530591964722,1.5743240118026731,0.6742669939994812,0.954264223575592,0.954264223575592,0.0,137.17800903320312,139.0,58894.1171875,0.0,2077.583740234375,1.0,279.4427795410156,283.2353515625,296.8459777832031,300.5996398925781,293.1499938964844,293.1499938964844,279.1499938964844,33399.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890610933303833,1.0,0.0,0.0,3.713545799255371,3.713569879531861,9.201758643939684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.8193359375,0.0,1585.2225341796875,1895.4371337890625,0.0,3301.426025390625,0.9174924492836,1.0,0.0,3.0,1.0,0.0
17919000,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.6538538336753845,0.5261436700820923,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.857421875,0.3694483637809753,0.3511711657047272,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8431462049484253,0.3501133620738983,0.2462076842784881,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8210219740867615,0.3212860226631164,0.3061472773551941,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7247276902198792,0.2180536985397339,0.992160439491272,285.0108337402344,284.95001220703125,300.68408203125,293.87164306640625,298.90435791015625,297.3931579589844,285.009033203125,1.0,0.5479362607002258,0.8912081122398376,0.8912081122398376,1.0,1.0,-2.907777070999145,1.3334530591964722,1.5743240118026731,0.6742669939994812,0.954264223575592,0.954264223575592,0.0,137.17800903320312,139.0,58894.1171875,0.0,2077.583740234375,1.0,279.4427795410156,283.2353515625,296.8459777832031,300.5996398925781,293.1499938964844,293.1499938964844,279.1499938964844,33399.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890610933303833,1.0,0.0,0.0,3.713545799255371,3.713569879531861,9.201758643939684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.8193359375,0.0,1585.2225341796875,1895.4371337890625,0.0,3301.426025390625,0.9174924492836,1.0,0.0,3.0,1.0,0.0
17919060,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6582319140434265,0.5239272117614746,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8608902096748352,0.3722946643829345,0.3540110290050506,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8453797698020935,0.3513618409633636,0.2472194284200668,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8235900402069092,0.3230173885822296,0.3079244494438171,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.726555585861206,0.2188295871019363,0.9960554242134094,284.9092102050781,284.95001220703125,300.7433166503906,293.8816223144531,298.9320678710937,297.3939819335937,284.9117126464844,1.0,0.5491087436676025,0.8893412947654724,0.8893412947654724,1.0,1.0,-2.9165492057800293,1.3375779390335083,1.5789713859558103,0.6761825084686279,0.8653233647346497,0.8653233647346497,0.0,136.81028747558594,142.0,59640.4140625,0.0,2090.53466796875,1.0,279.1572570800781,283.1164855957031,296.90167236328125,300.76953125,293.1499938964844,293.1499938964844,279.45001220703125,38636.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969365358352661,1.0,0.0,0.0,3.59858775138855,3.598611831665039,8.640870419185376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.6728515625,0.0,1496.17041015625,1895.4371337890625,0.0,3375.011962890625,0.8962764143943787,1.0,0.0,3.0,1.0,0.0
17919120,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6582319140434265,0.5239272117614746,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8608902096748352,0.3722946643829345,0.3540110290050506,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8453797698020935,0.3513618409633636,0.2472194284200668,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8235900402069092,0.3230173885822296,0.3079244494438171,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.726555585861206,0.2188295871019363,0.9960554242134094,284.9092102050781,284.95001220703125,300.7433166503906,293.8816223144531,298.9320678710937,297.3939819335937,284.9117126464844,1.0,0.5491087436676025,0.8893412947654724,0.8893412947654724,1.0,1.0,-2.9165492057800293,1.3375779390335083,1.5789713859558103,0.6761825084686279,0.8653233647346497,0.8653233647346497,0.0,136.81028747558594,142.0,59640.4140625,0.0,2090.53466796875,1.0,279.1572570800781,283.1164855957031,296.90167236328125,300.76953125,293.1499938964844,293.1499938964844,279.45001220703125,38636.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969365358352661,1.0,0.0,0.0,3.59858775138855,3.598611831665039,8.640870419185376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.6728515625,0.0,1496.17041015625,1895.4371337890625,0.0,3375.011962890625,0.8962764143943787,1.0,0.0,3.0,1.0,0.0
17919180,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6634560227394104,0.5243664979934692,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8631293773651123,0.375779390335083,0.3571009337902069,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8464509844779968,0.3532927632331848,0.2484106421470642,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8250089883804321,0.3252786993980407,0.309892475605011,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7273973226547241,0.2199785858392715,1.0006357431411743,285.0267028808594,284.95001220703125,300.80206298828125,293.8912658691406,298.96435546875,297.4032897949219,285.0249938964844,1.0,0.5513378977775574,0.887474536895752,0.887474536895752,1.0,1.0,-2.9300875663757324,1.3440017700195312,1.5860857963562012,0.679387092590332,0.978541910648346,0.978541910648346,0.0,137.4556121826172,145.0,59358.0390625,0.0,2116.705078125,1.0,279.4429626464844,283.2370300292969,296.8721008300781,300.64990234375,293.1499938964844,293.1499938964844,279.1499938964844,32663.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894336223602295,1.0,0.0,0.0,3.741657733917236,3.7416820526123047,9.341603117718478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9541015625,0.0,1611.95849609375,1895.4371337890625,0.0,3304.910400390625,0.9233638048171996,1.0,0.0,3.0,1.0,0.0
17919240,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6634560227394104,0.5243664979934692,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8631293773651123,0.375779390335083,0.3571009337902069,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8464509844779968,0.3532927632331848,0.2484106421470642,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8250089883804321,0.3252786993980407,0.309892475605011,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7273973226547241,0.2199785858392715,1.0006357431411743,285.0267028808594,284.95001220703125,300.80206298828125,293.8912658691406,298.96435546875,297.4032897949219,285.0249938964844,1.0,0.5513378977775574,0.887474536895752,0.887474536895752,1.0,1.0,-2.9300875663757324,1.3440017700195312,1.5860857963562012,0.679387092590332,0.978541910648346,0.978541910648346,0.0,137.4556121826172,145.0,59358.0390625,0.0,2116.705078125,1.0,279.4429626464844,283.2370300292969,296.8721008300781,300.64990234375,293.1499938964844,293.1499938964844,279.1499938964844,32663.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894336223602295,1.0,0.0,0.0,3.741657733917236,3.7416820526123047,9.341603117718478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9541015625,0.0,1611.95849609375,1895.4371337890625,0.0,3304.910400390625,0.9233638048171996,1.0,0.0,3.0,1.0,0.0
17919300,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6652491688728333,0.5253525376319885,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8638544678688049,0.3772441744804382,0.3586790561676025,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8466144800186157,0.3539424836635589,0.2490282654762268,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8253641724586487,0.3261638283729553,0.310905396938324,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7275303602218628,0.2203962355852127,1.003111720085144,284.88739013671875,284.95001220703125,300.8312072753906,293.8959350585937,298.9767761230469,297.4013366699219,284.8825378417969,1.0,0.5527781844139099,0.8865411281585693,0.8865411281585693,1.0,1.0,-2.938106775283813,1.3478083610534668,1.5902982950210571,0.6813592314720154,0.8894544839859009,0.8894544839859009,0.0,138.06857299804688,145.0,60464.36328125,0.0,2133.46044921875,1.0,279.1954650878906,283.0757751464844,296.9338684082031,300.889892578125,293.1499938964844,293.1499938964844,279.1499938964844,36335.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89632248878479,1.0,0.0,0.0,3.732819080352783,3.7328438758850098,9.29752104639192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.7958984375,0.0,1629.841796875,1895.4371337890625,0.0,3369.28076171875,0.9220958352088928,1.0,0.0,3.0,1.0,0.0
17919360,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6665217280387878,0.5274748802185059,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8637142181396484,0.3785360455513,0.359951913356781,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8459159135818481,0.3543906807899475,0.2493887990713119,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8249379992485046,0.3268817365169525,0.3116432130336761,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7269707322120667,0.2206748723983764,1.004656434059143,284.9058532714844,284.95001220703125,300.86016845703125,293.90045166015625,298.9867858886719,297.3949279785156,284.90850830078125,1.0,0.5543123483657837,0.8856028318405151,0.8856028318405151,1.0,1.0,-2.945365190505981,1.3512450456619265,1.5941201448440552,0.6831268072128296,0.8818376064300537,0.8818376064300537,0.0,139.0084228515625,148.0,60372.90234375,0.0,2150.6318359375,1.0,279.1570739746094,283.09637451171875,296.9284973144531,300.8415222167969,293.1499938964844,293.1499938964844,279.45001220703125,38073.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989297151565552,1.0,0.0,0.0,3.660844087600708,3.660868644714356,8.942434419623169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.0078125,0.0,1560.829833984375,1895.4371337890625,0.0,3393.605712890625,0.909466028213501,1.0,0.0,3.0,1.0,0.0
17919420,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.6702951788902283,0.5314993262290955,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8639467358589172,0.3819444477558136,0.3629924356937408,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8450683355331421,0.356189489364624,0.2505024969577789,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8245289325714111,0.3290184736251831,0.3135205209255218,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7262043952941895,0.2216987013816833,1.0088714361190796,285.0323791503906,284.95001220703125,300.9175109863281,293.90899658203125,299.0137023925781,297.395263671875,285.0308837890625,1.0,0.5577548146247864,0.883726179599762,0.883726179599762,1.0,1.0,-2.962514162063598,1.3594037294387815,1.6031105518341064,0.6872876286506653,1.0,1.0,0.0,140.92726135253906,151.0,60097.890625,0.0,2189.98583984375,1.0,279.4433898925781,283.2256164550781,296.89471435546875,300.71954345703125,293.1499938964844,293.1499938964844,279.1499938964844,32642.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924251198768616,1.0,0.0,0.0,3.799950361251831,3.7999751567840576,9.6349424438813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.59765625,0.0,1680.3272705078125,1895.4371337890625,0.0,3332.87939453125,0.936549961566925,1.0,0.0,3.0,1.0,0.0
17919480,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.6702951788902283,0.5314993262290955,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8639467358589172,0.3819444477558136,0.3629924356937408,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8450683355331421,0.356189489364624,0.2505024969577789,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8245289325714111,0.3290184736251831,0.3135205209255218,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7262043952941895,0.2216987013816833,1.0088714361190796,285.0323791503906,284.95001220703125,300.9175109863281,293.90899658203125,299.0137023925781,297.395263671875,285.0308837890625,1.0,0.5577548146247864,0.883726179599762,0.883726179599762,1.0,1.0,-2.962514162063598,1.3594037294387815,1.6031105518341064,0.6872876286506653,1.0,1.0,0.0,140.92726135253906,151.0,60097.890625,0.0,2189.98583984375,1.0,279.4433898925781,283.2256164550781,296.89471435546875,300.71954345703125,293.1499938964844,293.1499938964844,279.1499938964844,32642.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924251198768616,1.0,0.0,0.0,3.799950361251831,3.7999751567840576,9.6349424438813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.59765625,0.0,1680.3272705078125,1895.4371337890625,0.0,3332.87939453125,0.936549961566925,1.0,0.0,3.0,1.0,0.0
17919540,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.6720324754714966,0.5370490550994873,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8631859421730042,0.3846214115619659,0.3658101558685303,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8432692885398865,0.3571670949459076,0.2514265179634094,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8232315182685852,0.3304990828037262,0.3151955008506775,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7246696949005127,0.2222577333450317,1.012463927268982,284.9017028808594,284.95001220703125,300.9739074707031,293.9168395996094,299.0315246582031,297.3797607421875,284.9039306640625,1.0,0.5615201592445374,0.8818495869636536,0.8818495869636536,1.0,1.0,-2.98001766204834,1.367709755897522,1.612307906150818,0.6916191577911377,0.8990371227264404,0.8990371227264404,0.0,143.36358642578125,154.0,61229.59765625,0.0,2233.00146484375,1.0,279.1570739746094,283.0735168457031,296.94732666015625,300.9143371582031,293.1499938964844,293.1499938964844,279.45001220703125,37821.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024187922477722,1.0,0.0,0.0,3.7346253395080566,3.7346506118774414,9.306521064900152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.892578125,0.0,1643.313720703125,1895.4371337890625,0.0,3426.120849609375,0.9255729913711548,1.0,0.0,3.0,1.0,0.0
17919600,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.6720324754714966,0.5370490550994873,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8631859421730042,0.3846214115619659,0.3658101558685303,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8432692885398865,0.3571670949459076,0.2514265179634094,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8232315182685852,0.3304990828037262,0.3151955008506775,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7246696949005127,0.2222577333450317,1.012463927268982,284.9017028808594,284.95001220703125,300.9739074707031,293.9168395996094,299.0315246582031,297.3797607421875,284.9039306640625,1.0,0.5615201592445374,0.8818495869636536,0.8818495869636536,1.0,1.0,-2.98001766204834,1.367709755897522,1.612307906150818,0.6916191577911377,0.8990371227264404,0.8990371227264404,0.0,143.36358642578125,154.0,61229.59765625,0.0,2233.00146484375,1.0,279.1570739746094,283.0735168457031,296.94732666015625,300.9143371582031,293.1499938964844,293.1499938964844,279.45001220703125,37821.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024187922477722,1.0,0.0,0.0,3.7346253395080566,3.7346506118774414,9.306521064900152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.892578125,0.0,1643.313720703125,1895.4371337890625,0.0,3426.120849609375,0.9255729913711548,1.0,0.0,3.0,1.0,0.0
17919660,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.6747083067893982,0.5427383780479431,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8625098466873169,0.3879868984222412,0.3688123822212219,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8415783047676086,0.3588840961456299,0.2524842619895935,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8219852447509766,0.3325431644916534,0.3169906735420227,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7231234312057495,0.2231591045856475,1.0161815881729126,285.041748046875,284.95001220703125,301.0291748046875,293.923828125,299.054931640625,297.3753662109375,285.04156494140625,1.0,0.5654546618461609,0.8797721266746521,0.8797721266746521,1.0,1.0,-2.998359441757202,1.3764106035232544,1.6219488382339478,0.6960724592208862,1.0,1.0,0.0,145.89572143554688,157.0,60812.8828125,0.0,2278.47021484375,1.0,279.4434814453125,283.2191772460937,296.91070556640625,300.7831115722656,293.1499938964844,293.1499938964844,279.1499938964844,33395.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961698412895203,1.0,0.0,0.0,3.849745988845825,3.849771499633789,9.889114380712272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.052734375,0.0,1746.4061279296875,1895.4371337890625,0.0,3367.856201171875,0.9482101202011108,1.0,0.0,3.0,1.0,0.0
17919720,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.6747083067893982,0.5427383780479431,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8625098466873169,0.3879868984222412,0.3688123822212219,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8415783047676086,0.3588840961456299,0.2524842619895935,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8219852447509766,0.3325431644916534,0.3169906735420227,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7231234312057495,0.2231591045856475,1.0161815881729126,285.041748046875,284.95001220703125,301.0291748046875,293.923828125,299.054931640625,297.3753662109375,285.04156494140625,1.0,0.5654546618461609,0.8797721266746521,0.8797721266746521,1.0,1.0,-2.998359441757202,1.3764106035232544,1.6219488382339478,0.6960724592208862,1.0,1.0,0.0,145.89572143554688,157.0,60812.8828125,0.0,2278.47021484375,1.0,279.4434814453125,283.2191772460937,296.91070556640625,300.7831115722656,293.1499938964844,293.1499938964844,279.1499938964844,33395.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961698412895203,1.0,0.0,0.0,3.849745988845825,3.849771499633789,9.889114380712272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.052734375,0.0,1746.4061279296875,1895.4371337890625,0.0,3367.856201171875,0.9482101202011108,1.0,0.0,3.0,1.0,0.0
17919780,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6755250096321106,0.5492787957191467,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8612729907035828,0.3906483352184295,0.3716408014297485,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8393595814704895,0.3598184287548065,0.2533965408802032,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8202338814735413,0.3339621126651764,0.3186299800872803,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7211446762084961,0.223628893494606,1.019453048706055,284.9031066894531,284.95001220703125,301.08319091796875,293.9298400878906,299.0701599121094,297.3570861816406,284.905029296875,1.0,0.5695236921310425,0.8776946663856506,0.8776946663856506,1.0,1.0,-3.01662540435791,1.3850475549697876,1.631577730178833,0.7005838751792908,0.9166663289070128,0.9166663289070128,0.0,148.73080444335938,145.0,62063.42578125,0.0,2325.861083984375,1.0,279.1567077636719,283.0564880371094,296.9607238769531,300.9800109863281,293.1499938964844,293.1499938964844,278.8500061035156,37549.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060814380645752,1.0,0.0,0.0,3.8020107746124254,3.8020365238189697,9.645394811741426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0029296875,0.0,1721.034423828125,1895.4371337890625,0.0,3460.203125,0.940335214138031,1.0,0.0,3.0,1.0,0.0
17919840,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.6755250096321106,0.5492787957191467,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8612729907035828,0.3906483352184295,0.3716408014297485,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8393595814704895,0.3598184287548065,0.2533965408802032,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8202338814735413,0.3339621126651764,0.3186299800872803,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7211446762084961,0.223628893494606,1.019453048706055,284.9031066894531,284.95001220703125,301.08319091796875,293.9298400878906,299.0701599121094,297.3570861816406,284.905029296875,1.0,0.5695236921310425,0.8776946663856506,0.8776946663856506,1.0,1.0,-3.01662540435791,1.3850475549697876,1.631577730178833,0.7005838751792908,0.9166663289070128,0.9166663289070128,0.0,148.73080444335938,145.0,62063.42578125,0.0,2325.861083984375,1.0,279.1567077636719,283.0564880371094,296.9607238769531,300.9800109863281,293.1499938964844,293.1499938964844,278.8500061035156,37549.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060814380645752,1.0,0.0,0.0,3.8020107746124254,3.8020365238189697,9.645394811741426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0029296875,0.0,1721.034423828125,1895.4371337890625,0.0,3460.203125,0.940335214138031,1.0,0.0,3.0,1.0,0.0
17919900,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.9990000128746032,0.675675630569458,0.5485119223594666,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.862542986869812,0.3917983472347259,0.3727789223194122,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8399686813354492,0.3600815534591675,0.2536264657974243,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8210391402244568,0.3344921767711639,0.3191839754581451,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.721585214138031,0.2237056046724319,1.0200140476226809,284.8136291503906,284.95001220703125,301.1096496582031,293.9324645996094,299.076416015625,297.3463134765625,284.81597900390625,1.0,0.5693672895431519,0.8766559362411499,0.8766559362411499,1.0,1.0,-3.018707036972046,1.3859115839004517,1.6327954530715942,0.7011581063270569,0.8266552686691284,0.8266552686691284,0.0,148.57240295410156,145.0,62567.16796875,0.0,2328.802490234375,1.0,278.897216796875,282.951416015625,296.9797668457031,301.1152038574219,293.1499938964844,293.1499938964844,278.8500061035156,42227.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117638468742372,1.0,0.0,0.0,3.6845932006835938,3.6846187114715576,9.058835530595388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.1298828125,0.0,1619.0341796875,1895.4371337890625,0.0,3512.965576171875,0.9149180054664612,1.0,0.0,3.0,1.0,0.0
17919960,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6767731308937073,0.5449100136756897,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8652302622795105,0.3930525481700897,0.3738166391849518,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8418742418289185,0.3604550957679748,0.2537765502929687,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8230901956558228,0.3350993990898132,0.3196328580379486,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7230880260467529,0.2238198369741439,1.0200867652893066,284.8844299316406,284.95001220703125,301.1357421875,293.9347839355469,299.08575439453125,297.3417358398437,284.8865966796875,1.0,0.5681986808776855,0.8755800127983093,0.8755800127983093,1.0,1.0,-3.0164382457733154,1.384690284729004,1.6317479610443115,0.7004666924476624,0.8410452008247375,0.8410452008247375,0.0,147.31605529785156,148.0,62163.83203125,0.0,2318.2255859375,1.0,278.8577880859375,283.0174255371094,296.94976806640625,300.9969482421875,293.1499938964844,293.1499938964844,279.1499938964844,40892.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117500185966492,1.0,0.0,0.0,3.570042610168457,3.5700666904449463,8.504329116476583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.9921875,0.0,1481.8248291015625,1895.4371337890625,0.0,3512.83740234375,0.8920828104019165,1.0,0.0,3.0,1.0,0.0
