time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920020,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.6817396879196167,0.5419774055480957,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.869084358215332,0.3964760303497314,0.3767845630645752,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8443788290023804,0.3621929287910461,0.2547865211963653,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8258105516433716,0.3371139466762543,0.3213025629520416,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7249301671981812,0.2246603667736053,1.022939920425415,285.0033874511719,284.95001220703125,301.1867370605469,293.9384765625,299.11627197265625,297.35479736328125,285.0030517578125,1.0,0.5689325332641602,0.8734282851219177,0.8734282851219177,1.0,1.0,-3.023112535476685,1.3877407312393188,1.6353719234466553,0.7017084956169128,0.93950092792511,0.93950092792511,0.0,146.61868286132812,151.0,61612.2578125,0.0,2326.732421875,1.0,279.14178466796875,283.1455383300781,296.9107971191406,300.8370666503906,293.1499938964844,293.1499938964844,278.8500061035156,33805.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022151827812196,1.0,0.0,0.0,3.678434610366821,3.678458452224731,9.028578347169968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.2392578125,0.0,1548.4830322265625,1895.4371337890625,0.0,3424.224609375,0.9102190732955932,1.0,0.0,3.0,1.0,0.0
17920080,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.6817396879196167,0.5419774055480957,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.869084358215332,0.3964760303497314,0.3767845630645752,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8443788290023804,0.3621929287910461,0.2547865211963653,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8258105516433716,0.3371139466762543,0.3213025629520416,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7249301671981812,0.2246603667736053,1.022939920425415,285.0033874511719,284.95001220703125,301.1867370605469,293.9384765625,299.11627197265625,297.35479736328125,285.0030517578125,1.0,0.5689325332641602,0.8734282851219177,0.8734282851219177,1.0,1.0,-3.023112535476685,1.3877407312393188,1.6353719234466553,0.7017084956169128,0.93950092792511,0.93950092792511,0.0,146.61868286132812,151.0,61612.2578125,0.0,2326.732421875,1.0,279.14178466796875,283.1455383300781,296.9107971191406,300.8370666503906,293.1499938964844,293.1499938964844,278.8500061035156,33805.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022151827812196,1.0,0.0,0.0,3.678434610366821,3.678458452224731,9.028578347169968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.2392578125,0.0,1548.4830322265625,1895.4371337890625,0.0,3424.224609375,0.9102190732955932,1.0,0.0,3.0,1.0,0.0
17920140,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.684897243976593,0.5428571105003357,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8707610368728638,0.399230420589447,0.379569411277771,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8448386788368225,0.3631819784641266,0.2556372284889221,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.826610803604126,0.3385456800460815,0.3228289484977722,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7251814603805542,0.2251527309417724,1.0257469415664673,284.9154357910156,284.95001220703125,301.2359313964844,293.9408264160156,299.1377868652344,297.3526916503906,284.9172668457031,1.0,0.5707882046699524,0.8712764978408813,0.8712764978408813,1.0,1.0,-3.033749580383301,1.3926619291305542,1.6410876512527466,0.7041745185852051,0.8604820966720581,0.8604820966720581,0.0,147.31951904296875,154.0,62349.34765625,0.0,2349.708251953125,1.0,278.8575439453125,283.0360412597656,296.9583740234375,300.9999084472656,293.1499938964844,293.1499938964844,279.1499938964844,38472.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094140529632568,1.0,0.0,0.0,3.565530300140381,3.565554141998291,8.482846283186518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3203125,0.0,1459.281494140625,1895.4371337890625,0.0,3491.164794921875,0.8888844847679138,1.0,0.0,3.0,1.0,0.0
17920200,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.684897243976593,0.5428571105003357,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8707610368728638,0.399230420589447,0.379569411277771,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8448386788368225,0.3631819784641266,0.2556372284889221,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.826610803604126,0.3385456800460815,0.3228289484977722,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7251814603805542,0.2251527309417724,1.0257469415664673,284.9154357910156,284.95001220703125,301.2359313964844,293.9408264160156,299.1377868652344,297.3526916503906,284.9172668457031,1.0,0.5707882046699524,0.8712764978408813,0.8712764978408813,1.0,1.0,-3.033749580383301,1.3926619291305542,1.6410876512527466,0.7041745185852051,0.8604820966720581,0.8604820966720581,0.0,147.31951904296875,154.0,62349.34765625,0.0,2349.708251953125,1.0,278.8575439453125,283.0360412597656,296.9583740234375,300.9999084472656,293.1499938964844,293.1499938964844,279.1499938964844,38472.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094140529632568,1.0,0.0,0.0,3.565530300140381,3.565554141998291,8.482846283186518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3203125,0.0,1459.281494140625,1895.4371337890625,0.0,3491.164794921875,0.8888844847679138,1.0,0.0,3.0,1.0,0.0
17920260,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6886122226715088,0.5452313423156738,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8718131184577942,0.4026141166687011,0.3826004266738891,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8447365164756775,0.3648203015327453,0.2566577494144439,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.826843798160553,0.3404886126518249,0.3245351910591125,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7249326705932617,0.2259848713874817,1.0290930271148682,285.0198974609375,284.95001220703125,301.2832336425781,293.9417419433594,299.1623840332031,297.35760498046875,285.0181884765625,1.0,0.5734131932258606,0.8693115711212158,0.8693115711212158,1.0,1.0,-3.0475423336029053,1.3991354703903198,1.6484068632125854,0.7074342370033264,0.964436173439026,0.964436173439026,0.0,148.62802124023438,157.0,62070.46875,0.0,2381.7958984375,1.0,279.1427001953125,283.146240234375,296.92498779296875,300.87725830078125,293.1499938964844,293.1499938964844,278.8500061035156,32751.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025821685791016,1.0,0.0,0.0,3.707857847213745,3.7078819274902335,9.173592729894152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.62890625,0.0,1573.8033447265625,1895.4371337890625,0.0,3427.642333984375,0.9157646894454956,1.0,0.0,3.0,1.0,0.0
17920320,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6886122226715088,0.5452313423156738,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8718131184577942,0.4026141166687011,0.3826004266738891,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8447365164756775,0.3648203015327453,0.2566577494144439,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.826843798160553,0.3404886126518249,0.3245351910591125,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7249326705932617,0.2259848713874817,1.0290930271148682,285.0198974609375,284.95001220703125,301.2832336425781,293.9417419433594,299.1623840332031,297.35760498046875,285.0181884765625,1.0,0.5734131932258606,0.8693115711212158,0.8693115711212158,1.0,1.0,-3.0475423336029053,1.3991354703903198,1.6484068632125854,0.7074342370033264,0.964436173439026,0.964436173439026,0.0,148.62802124023438,157.0,62070.46875,0.0,2381.7958984375,1.0,279.1427001953125,283.146240234375,296.92498779296875,300.87725830078125,293.1499938964844,293.1499938964844,278.8500061035156,32751.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025821685791016,1.0,0.0,0.0,3.707857847213745,3.7078819274902335,9.173592729894152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.62890625,0.0,1573.8033447265625,1895.4371337890625,0.0,3427.642333984375,0.9157646894454956,1.0,0.0,3.0,1.0,0.0
17920380,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6901260018348694,0.549771785736084,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8714680671691895,0.4052313566207886,0.3853330910205841,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8433175086975098,0.3656138479709625,0.2574292421340942,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8258547782897949,0.3417537808418274,0.3259795308113098,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7236362099647522,0.2263502776622772,1.031697154045105,284.90997314453125,284.95001220703125,301.3284606933594,293.9410705566406,299.1766052246094,297.3451843261719,284.9120788574219,1.0,0.5765386819839478,0.8673467040061951,0.8673467040061951,1.0,1.0,-3.062082529067993,1.4059455394744873,1.656136989593506,0.710972249507904,0.873721718788147,0.873721718788147,0.0,150.68283081054688,160.0,62993.27734375,0.0,2419.427734375,1.0,278.857177734375,283.0157775878906,296.9679260253906,301.0514221191406,293.1499938964844,293.1499938964844,279.1499938964844,38072.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911734938621521,1.0,0.0,0.0,3.619053602218628,3.619077682495117,8.739434065319074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.3115234375,0.0,1514.3861083984375,1895.4371337890625,0.0,3512.697998046875,0.9002672433853149,1.0,0.0,3.0,1.0,0.0
17920440,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6901260018348694,0.549771785736084,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8714680671691895,0.4052313566207886,0.3853330910205841,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8433175086975098,0.3656138479709625,0.2574292421340942,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8258547782897949,0.3417537808418274,0.3259795308113098,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7236362099647522,0.2263502776622772,1.031697154045105,284.90997314453125,284.95001220703125,301.3284606933594,293.9410705566406,299.1766052246094,297.3451843261719,284.9120788574219,1.0,0.5765386819839478,0.8673467040061951,0.8673467040061951,1.0,1.0,-3.062082529067993,1.4059455394744873,1.656136989593506,0.710972249507904,0.873721718788147,0.873721718788147,0.0,150.68283081054688,160.0,62993.27734375,0.0,2419.427734375,1.0,278.857177734375,283.0157775878906,296.9679260253906,301.0514221191406,293.1499938964844,293.1499938964844,279.1499938964844,38072.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911734938621521,1.0,0.0,0.0,3.619053602218628,3.619077682495117,8.739434065319074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.3115234375,0.0,1514.3861083984375,1895.4371337890625,0.0,3512.697998046875,0.9002672433853149,1.0,0.0,3.0,1.0,0.0
17920500,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.691196858882904,0.5524594783782959,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8710551261901855,0.4068151712417602,0.3866716623306274,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8423812985420227,0.3662928938865661,0.2577826380729675,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8251376748085022,0.3426023125648498,0.3266588449478149,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7227674126625061,0.2266549319028854,1.0327496528625488,285.0321655273437,284.95001220703125,301.3502197265625,293.9400939941406,299.1854553222656,297.3427429199219,285.0350341796875,1.0,0.578197717666626,0.8663643002510071,0.8663643002510071,1.0,1.0,-3.0694267749786377,1.4093917608261108,1.6600348949432373,0.7127215266227722,0.9618754386901855,0.9618754386901855,0.0,151.853271484375,160.0,62373.1640625,0.0,2439.25634765625,1.0,279.1015930175781,283.1486511230469,296.9171142578125,300.8504333496094,293.1499938964844,293.1499938964844,279.1499938964844,33603.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067150950431824,1.0,0.0,0.0,3.677661418914795,3.677685499191284,9.02478404896101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.5673828125,0.0,1546.0950927734375,1895.4371337890625,0.0,3466.093994140625,0.9115139245986938,1.0,0.0,3.0,1.0,0.0
17920560,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.692402720451355,0.5547181367874146,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8710830807685852,0.4085298478603363,0.3882895410060882,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8418864011764526,0.3671141564846039,0.2583562135696411,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8248087167739868,0.343566358089447,0.3275739550590515,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7222417593002319,0.2270493507385254,1.0345579385757446,285.0220947265625,284.95001220703125,301.3714294433594,293.9386901855469,299.1950988769531,297.3423767089844,285.0205383300781,1.0,0.5799713730812073,0.8652506470680237,0.8652506470680237,1.0,1.0,-3.0780491828918457,1.4134368896484375,1.6646121740341189,0.7148002982139587,0.9819378852844238,0.9819378852844238,0.0,152.93984985351562,163.0,62693.12109375,0.0,2461.134765625,1.0,279.1429138183594,283.1336364746094,296.9263916015625,300.9194641113281,293.1499938964844,293.1499938964844,278.8500061035156,32747.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057832956314088,1.0,0.0,0.0,3.756983518600464,3.757007837295532,9.418285458195896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.5361328125,0.0,1630.429931640625,1895.4371337890625,0.0,3457.4306640625,0.9269601702690125,1.0,0.0,3.0,1.0,0.0
17920620,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.692653238773346,0.5609131455421448,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8698588013648987,0.4110765755176544,0.3909856379032135,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8396751880645752,0.3677996098995209,0.2590730488300323,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8230286240577698,0.3447202742099762,0.3289410173892975,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7202054858207703,0.2272945344448089,1.0367425680160522,284.9044494628906,284.95001220703125,301.4119873046875,293.9344787597656,299.204345703125,297.3247375488281,284.9067077636719,1.0,0.5836020112037659,0.8630232810974121,0.8630232810974121,1.0,1.0,-3.0938730239868164,1.4208143949508667,1.6730585098266602,0.7186556458473206,0.8849953413009644,0.8849953413009644,0.0,155.62957763671875,166.0,63677.48828125,0.0,2505.241943359375,1.0,278.8567810058594,282.9952392578125,296.96356201171875,301.0914306640625,293.1499938964844,293.1499938964844,279.1499938964844,38040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153120517730712,1.0,0.0,0.0,3.675773859024048,3.6757986545562735,9.01552198229183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.2451171875,0.0,1577.410888671875,1895.4371337890625,0.0,3545.833740234375,0.9127801656723022,1.0,0.0,3.0,1.0,0.0
17920680,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.692653238773346,0.5609131455421448,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8698588013648987,0.4110765755176544,0.3909856379032135,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8396751880645752,0.3677996098995209,0.2590730488300323,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8230286240577698,0.3447202742099762,0.3289410173892975,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7202054858207703,0.2272945344448089,1.0367425680160522,284.9044494628906,284.95001220703125,301.4119873046875,293.9344787597656,299.204345703125,297.3247375488281,284.9067077636719,1.0,0.5836020112037659,0.8630232810974121,0.8630232810974121,1.0,1.0,-3.0938730239868164,1.4208143949508667,1.6730585098266602,0.7186556458473206,0.8849953413009644,0.8849953413009644,0.0,155.62957763671875,166.0,63677.48828125,0.0,2505.241943359375,1.0,278.8567810058594,282.9952392578125,296.96356201171875,301.0914306640625,293.1499938964844,293.1499938964844,279.1499938964844,38040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153120517730712,1.0,0.0,0.0,3.675773859024048,3.6757986545562735,9.01552198229183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.2451171875,0.0,1577.410888671875,1895.4371337890625,0.0,3545.833740234375,0.9127801656723022,1.0,0.0,3.0,1.0,0.0
17920740,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.6931975483894348,0.5643269419670105,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.869112491607666,0.4127069115638733,0.3923599421977997,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8384211659431458,0.3684685826301574,0.2594138383865356,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8219918608665466,0.3455605506896972,0.3296081125736236,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7190173864364624,0.2275604307651519,1.0376217365264893,285.0330505371094,284.95001220703125,301.4320983886719,293.9315490722656,299.2113342285156,297.3203430175781,285.035400390625,1.0,0.5855038166046143,0.8618651032447815,0.8618651032447815,1.0,1.0,-3.101895332336426,1.4245566129684448,1.677338719367981,0.7205619812011719,0.9774510860443116,0.9774510860443116,0.0,157.0919189453125,166.0,63022.26953125,0.0,2528.287109375,1.0,279.1063537597656,283.1344299316406,296.9095458984375,300.8866882324219,293.1499938964844,293.1499938964844,279.1499938964844,33612.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102671146392822,1.0,0.0,0.0,3.7342123985290527,3.7342369556427,9.30446390157158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.9580078125,0.0,1610.615478515625,1895.4371337890625,0.0,3499.08251953125,0.9240551590919496,1.0,0.0,3.0,1.0,0.0
17920800,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.693881630897522,0.5669275522232056,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8689232468605042,0.4143471717834472,0.3939120173454284,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.837755560874939,0.3692328929901123,0.2599507868289947,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.821476399898529,0.3464560806751251,0.330462634563446,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7183141708374023,0.2279000133275985,1.0392009019851685,285.0243225097656,284.95001220703125,301.45001220703125,293.9283447265625,299.2187805175781,297.3187255859375,285.0227966308594,1.0,0.5873318910598755,0.8607959747314453,0.8607959747314453,1.0,1.0,-3.11045789718628,1.428565502166748,1.6818923950195312,0.7226337194442749,0.9977393746376038,0.9977393746376038,0.0,158.31143188476562,154.0,63312.015625,0.0,2551.191650390625,1.0,279.1434936523437,283.12127685546875,296.9169921875,300.9508361816406,293.1499938964844,293.1499938964844,278.8500061035156,32884.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095295667648317,1.0,0.0,0.0,3.8062939643859854,3.806318998336792,9.667138556324062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.5341796875,0.0,1689.79345703125,1895.4371337890625,0.0,3492.237548828125,0.9381276369094848,1.0,0.0,3.0,1.0,0.0
17920860,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.6945245265960693,0.5617827773094177,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8734428882598877,0.4168022274971008,0.3964051604270935,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8407142162322998,0.3697948157787323,0.2604948878288269,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8246856927871704,0.3474808037281036,0.3315866589546203,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7206109166145325,0.2280225604772567,1.0402064323425293,284.8908996582031,284.95001220703125,301.4852294921875,293.9201965332031,299.2274169921875,297.3055725097656,284.8929443359375,1.0,0.5858981013298035,0.8584311604499817,0.8584311604499817,1.0,1.0,-3.110513925552368,1.428228735923767,1.6822853088378906,0.7226232886314392,0.8872849941253662,0.8872849941253662,0.0,156.60952758789062,157.0,64058.83203125,0.0,2542.246337890625,1.0,278.856201171875,282.9716796875,296.9484558105469,301.1088562011719,293.1499938964844,293.1499938964844,279.1499938964844,38524.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918919026851654,1.0,0.0,0.0,3.718109846115112,3.718135118484497,9.224391419593304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.80859375,0.0,1629.5123291015625,1895.4371337890625,0.0,3579.17919921875,0.9222736358642578,1.0,0.0,3.0,1.0,0.0
17920920,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.6945245265960693,0.5617827773094177,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8734428882598877,0.4168022274971008,0.3964051604270935,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8407142162322998,0.3697948157787323,0.2604948878288269,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8246856927871704,0.3474808037281036,0.3315866589546203,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7206109166145325,0.2280225604772567,1.0402064323425293,284.8908996582031,284.95001220703125,301.4852294921875,293.9201965332031,299.2274169921875,297.3055725097656,284.8929443359375,1.0,0.5858981013298035,0.8584311604499817,0.8584311604499817,1.0,1.0,-3.110513925552368,1.428228735923767,1.6822853088378906,0.7226232886314392,0.8872849941253662,0.8872849941253662,0.0,156.60952758789062,157.0,64058.83203125,0.0,2542.246337890625,1.0,278.856201171875,282.9716796875,296.9484558105469,301.1088562011719,293.1499938964844,293.1499938964844,279.1499938964844,38524.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918919026851654,1.0,0.0,0.0,3.718109846115112,3.718135118484497,9.224391419593304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.80859375,0.0,1629.5123291015625,1895.4371337890625,0.0,3579.17919921875,0.9222736358642578,1.0,0.0,3.0,1.0,0.0
17920980,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6982560157775879,0.5594052672386169,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8767451643943787,0.4200316965579986,0.3991560041904449,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8425785899162292,0.3711472451686859,0.2612167000770569,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.826784610748291,0.3491320610046386,0.3328951001167297,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7219114303588867,0.2285735607147216,1.0417742729187012,285.0124816894531,284.95001220703125,301.51763916015625,293.91015625,299.24639892578125,297.3134460449219,285.010986328125,1.0,0.5864431262016296,0.8560664057731628,0.8560664057731628,1.0,1.0,-3.1152689456939697,1.4302566051483154,1.6850123405456543,0.723361611366272,0.9930307269096376,0.9930307269096376,0.0,156.0009002685547,160.0,63372.33984375,0.0,2548.18310546875,1.0,279.1436767578125,283.10382080078125,296.8938293457031,300.9374694824219,293.1499938964844,293.1499938964844,278.8500061035156,33407.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120693802833556,1.0,0.0,0.0,3.826632022857666,3.826657295227051,9.770723181645735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.2021484375,0.0,1718.36328125,1895.4371337890625,0.0,3515.79833984375,0.9430586099624634,1.0,0.0,3.0,1.0,0.0
17921040,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6982560157775879,0.5594052672386169,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8767451643943787,0.4200316965579986,0.3991560041904449,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8425785899162292,0.3711472451686859,0.2612167000770569,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.826784610748291,0.3491320610046386,0.3328951001167297,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7219114303588867,0.2285735607147216,1.0417742729187012,285.0124816894531,284.95001220703125,301.51763916015625,293.91015625,299.24639892578125,297.3134460449219,285.010986328125,1.0,0.5864431262016296,0.8560664057731628,0.8560664057731628,1.0,1.0,-3.1152689456939697,1.4302566051483154,1.6850123405456543,0.723361611366272,0.9930307269096376,0.9930307269096376,0.0,156.0009002685547,160.0,63372.33984375,0.0,2548.18310546875,1.0,279.1436767578125,283.10382080078125,296.8938293457031,300.9374694824219,293.1499938964844,293.1499938964844,278.8500061035156,33407.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120693802833556,1.0,0.0,0.0,3.826632022857666,3.826657295227051,9.770723181645735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.2021484375,0.0,1718.36328125,1895.4371337890625,0.0,3515.79833984375,0.9430586099624634,1.0,0.0,3.0,1.0,0.0
17921100,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.6994101405143738,0.5594061613082886,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8778318166732788,0.4213720560073852,0.4006168842315674,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.843014121055603,0.3715339601039886,0.2616434693336487,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8273497819900513,0.3497297167778015,0.3336288928985595,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7221671342849731,0.2287195473909378,1.0429563522338867,284.8734741210937,284.95001220703125,301.53289794921875,293.90447998046875,299.2526550292969,297.3122253417969,284.8695068359375,1.0,0.5871762037277222,0.8548839688301086,0.8548839688301086,1.0,1.0,-3.1198434829711914,1.4323064088821411,1.6875370740890503,0.7244067788124084,0.8990509510040283,0.8990509510040283,0.0,156.18890380859375,160.0,64383.62109375,0.0,2558.009765625,1.0,278.89373779296875,282.94451904296875,296.9394836425781,301.15625,293.1499938964844,293.1499938964844,278.8500061035156,36990.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91837078332901,1.0,0.0,0.0,3.806081295013428,3.80610704421997,9.666058531365709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.9892578125,0.0,1721.5745849609375,1895.4371337890625,0.0,3574.115234375,0.9390310645103456,1.0,0.0,3.0,1.0,0.0
17921160,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.7000412940979004,0.5607019066810608,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8779940009117126,0.4225522577762604,0.401763379573822,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.84257572889328,0.3717380166053772,0.2618193924427032,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8271108269691467,0.3501745164394378,0.3340908288955688,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7217150926589966,0.2287464737892151,1.04328191280365,284.8950500488281,284.95001220703125,301.5474853515625,293.8984069824219,299.2564697265625,297.3070068359375,284.8976135253906,1.0,0.5880758166313171,0.8538244962692261,0.8538244962692261,1.0,1.0,-3.1239378452301025,1.4341380596160889,1.6897997856140137,0.7253397703170776,0.8896538615226746,0.8896538615226746,0.0,156.78756713867188,163.0,64156.125,0.0,2569.120849609375,1.0,278.8565368652344,282.9681396484375,296.92205810546875,301.0847473144531,293.1499938964844,293.1499938964844,279.1499938964844,38590.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204267263412476,1.0,0.0,0.0,3.726895809173584,3.7269210815429688,9.268037501897196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.05078125,0.0,1640.2060546875,1895.4371337890625,0.0,3593.095947265625,0.9245362281799316,1.0,0.0,3.0,1.0,0.0
17921220,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.7026042938232422,0.5633279085159302,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8787428736686707,0.4258542656898498,0.4046595394611358,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8421432971954346,0.3731183707714081,0.2626193761825561,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8269863724708557,0.3518426120281219,0.3354929387569427,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7211078405380249,0.2293242216110229,1.0453579425811768,285.0213317871094,284.95001220703125,301.574951171875,293.88507080078125,299.2705993652344,297.30975341796875,285.0199890136719,1.0,0.5904427766799927,0.8517054915428162,0.8517054915428162,1.0,1.0,-3.135714292526245,1.4395428895950315,1.6961714029312134,0.728080153465271,1.0,1.0,0.0,158.14390563964844,166.0,63599.0625,0.0,2599.275390625,1.0,279.1437683105469,283.1025085449219,296.8695068359375,300.92486572265625,293.1499938964844,293.1499938964844,278.8500061035156,33298.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137929677963256,1.0,0.0,0.0,3.841534614562988,3.841559886932373,9.846972943705623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.8427734375,0.0,1735.60546875,1895.4371337890625,0.0,3531.769775390625,0.9463719725608826,1.0,0.0,3.0,1.0,0.0
17921280,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.7026042938232422,0.5633279085159302,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8787428736686707,0.4258542656898498,0.4046595394611358,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8421432971954346,0.3731183707714081,0.2626193761825561,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8269863724708557,0.3518426120281219,0.3354929387569427,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7211078405380249,0.2293242216110229,1.0453579425811768,285.0213317871094,284.95001220703125,301.574951171875,293.88507080078125,299.2705993652344,297.30975341796875,285.0199890136719,1.0,0.5904427766799927,0.8517054915428162,0.8517054915428162,1.0,1.0,-3.135714292526245,1.4395428895950315,1.6961714029312134,0.728080153465271,1.0,1.0,0.0,158.14390563964844,166.0,63599.0625,0.0,2599.275390625,1.0,279.1437683105469,283.1025085449219,296.8695068359375,300.92486572265625,293.1499938964844,293.1499938964844,278.8500061035156,33298.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137929677963256,1.0,0.0,0.0,3.841534614562988,3.841559886932373,9.846972943705623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.8427734375,0.0,1735.60546875,1895.4371337890625,0.0,3531.769775390625,0.9463719725608826,1.0,0.0,3.0,1.0,0.0
17921340,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.7029337882995605,0.5678844451904297,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8782989382743835,0.4283741116523742,0.4073262810707092,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8406276702880859,0.373669683933258,0.2632382810115814,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258445858955383,0.3528423011302948,0.3367057144641876,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7196338176727295,0.2294651269912719,1.0469913482666016,284.8983459472656,284.95001220703125,301.60015869140625,293.870361328125,299.2751159667969,297.2968139648437,284.9004211425781,1.0,0.593316376209259,0.8495864272117615,0.8495864272117615,1.0,1.0,-3.148567676544189,1.445437788963318,1.703129768371582,0.7311955690383911,0.8997029662132263,0.8997029662132263,0.0,160.20635986328125,169.0,64541.28515625,0.0,2635.539794921875,1.0,278.8568725585937,282.9593505859375,296.8966064453125,301.0818176269531,293.1499938964844,293.1499938964844,279.1499938964844,38226.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227581024169922,1.0,0.0,0.0,3.758007526397705,3.758033037185669,9.423420692655782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.5556640625,0.0,1673.83740234375,1895.4371337890625,0.0,3614.590087890625,0.9311165809631348,1.0,0.0,3.0,1.0,0.0
17921400,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.7029337882995605,0.5678844451904297,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8782989382743835,0.4283741116523742,0.4073262810707092,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8406276702880859,0.373669683933258,0.2632382810115814,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258445858955383,0.3528423011302948,0.3367057144641876,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7196338176727295,0.2294651269912719,1.0469913482666016,284.8983459472656,284.95001220703125,301.60015869140625,293.870361328125,299.2751159667969,297.2968139648437,284.9004211425781,1.0,0.593316376209259,0.8495864272117615,0.8495864272117615,1.0,1.0,-3.148567676544189,1.445437788963318,1.703129768371582,0.7311955690383911,0.8997029662132263,0.8997029662132263,0.0,160.20635986328125,169.0,64541.28515625,0.0,2635.539794921875,1.0,278.8568725585937,282.9593505859375,296.8966064453125,301.0818176269531,293.1499938964844,293.1499938964844,279.1499938964844,38226.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227581024169922,1.0,0.0,0.0,3.758007526397705,3.758033037185669,9.423420692655782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.5556640625,0.0,1673.83740234375,1895.4371337890625,0.0,3614.590087890625,0.9311165809631348,1.0,0.0,3.0,1.0,0.0
17921460,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.7041187882423401,0.5727686882019043,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8778705596923828,0.4316655695438385,0.4102397263050079,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8391480445861816,0.3749959468841553,0.2640213966369629,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8246947526931763,0.3544535338878631,0.3380829691886902,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7181093096733093,0.229986697435379,1.048969030380249,285.0296936035156,284.95001220703125,301.6233215332031,293.8544006347656,299.28436279296875,297.2940979003906,285.0292663574219,1.0,0.5964944362640381,0.8472452163696289,0.8472452163696289,1.0,1.0,-3.162913084030152,1.4520283937454224,1.7108845710754397,0.7345890402793884,1.0,1.0,0.0,162.4519805908203,157.0,63959.4375,0.0,2676.03662109375,1.0,279.1434020996094,283.1004333496094,296.8416748046875,300.920654296875,293.1499938964844,293.1499938964844,278.8500061035156,33665.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167181253433228,1.0,0.0,0.0,3.8634302616119385,3.8634557723999023,9.959543376680813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.83984375,0.0,1765.3450927734375,1895.4371337890625,0.0,3558.841064453125,0.9514493942260742,1.0,0.0,3.0,1.0,0.0
17921520,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.7041187882423401,0.5727686882019043,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8778705596923828,0.4316655695438385,0.4102397263050079,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8391480445861816,0.3749959468841553,0.2640213966369629,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8246947526931763,0.3544535338878631,0.3380829691886902,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7181093096733093,0.229986697435379,1.048969030380249,285.0296936035156,284.95001220703125,301.6233215332031,293.8544006347656,299.28436279296875,297.2940979003906,285.0292663574219,1.0,0.5964944362640381,0.8472452163696289,0.8472452163696289,1.0,1.0,-3.162913084030152,1.4520283937454224,1.7108845710754397,0.7345890402793884,1.0,1.0,0.0,162.4519805908203,157.0,63959.4375,0.0,2676.03662109375,1.0,279.1434020996094,283.1004333496094,296.8416748046875,300.920654296875,293.1499938964844,293.1499938964844,278.8500061035156,33665.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167181253433228,1.0,0.0,0.0,3.8634302616119385,3.8634557723999023,9.959543376680813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.83984375,0.0,1765.3450927734375,1895.4371337890625,0.0,3558.841064453125,0.9514493942260742,1.0,0.0,3.0,1.0,0.0
17921580,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.7045873403549194,0.5668367147445679,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8828015327453613,0.4341085255146026,0.4127274751663208,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8423857092857361,0.3754644095897674,0.2644955515861511,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8281331658363342,0.3553639650344848,0.3390923142433166,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7206183671951294,0.2300331741571426,1.049599051475525,284.890869140625,284.95001220703125,301.6446533203125,293.8373718261719,299.2877197265625,297.2833251953125,284.8923645019531,1.0,0.5946764349937439,0.8449040055274963,0.8449040055274963,1.0,1.0,-3.1613428592681885,1.4508559703826904,1.710486888885498,0.7341850399971008,0.9020337462425232,0.9020337462425232,0.0,160.40451049804688,160.0,64750.6796875,0.0,2661.84765625,1.0,278.85662841796875,282.9440612792969,296.864013671875,301.06903076171875,293.1499938964844,293.1499938964844,278.54998779296875,38377.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925740122795105,1.0,0.0,0.0,3.78445076942444,3.784476518630981,9.556503073326894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.8349609375,0.0,1706.403564453125,1895.4371337890625,0.0,3642.0341796875,0.936999261379242,1.0,0.0,3.0,1.0,0.0
17921640,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.7045873403549194,0.5668367147445679,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8828015327453613,0.4341085255146026,0.4127274751663208,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8423857092857361,0.3754644095897674,0.2644955515861511,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8281331658363342,0.3553639650344848,0.3390923142433166,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7206183671951294,0.2300331741571426,1.049599051475525,284.890869140625,284.95001220703125,301.6446533203125,293.8373718261719,299.2877197265625,297.2833251953125,284.8923645019531,1.0,0.5946764349937439,0.8449040055274963,0.8449040055274963,1.0,1.0,-3.1613428592681885,1.4508559703826904,1.710486888885498,0.7341850399971008,0.9020337462425232,0.9020337462425232,0.0,160.40451049804688,160.0,64750.6796875,0.0,2661.84765625,1.0,278.85662841796875,282.9440612792969,296.864013671875,301.06903076171875,293.1499938964844,293.1499938964844,278.54998779296875,38377.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925740122795105,1.0,0.0,0.0,3.78445076942444,3.784476518630981,9.556503073326894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.8349609375,0.0,1706.403564453125,1895.4371337890625,0.0,3642.0341796875,0.936999261379242,1.0,0.0,3.0,1.0,0.0
17921700,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9990000128746032,0.7052453756332397,0.5654544830322266,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8843027949333191,0.4351941049098968,0.4137750566005707,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8431239128112793,0.3755557835102081,0.264581024646759,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8290147185325623,0.3556946516036987,0.3394261598587036,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.7211082577705383,0.2299555391073227,1.0493059158325195,284.8125,284.95001220703125,301.6546936035156,293.8284912109375,299.2898864746094,297.279296875,284.81756591796875,1.0,0.5945950150489807,0.8437333703041077,0.8437333703041077,1.0,1.0,-3.1610796451568604,1.4505765438079834,1.710503101348877,0.7338471412658691,0.8157357573509216,0.8157357573509216,0.0,159.92312622070312,160.0,64991.4609375,0.0,2658.740234375,1.0,278.5985412597656,282.85479736328125,296.86834716796875,301.17071533203125,293.1499938964844,293.1499938964844,278.54998779296875,43404.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305272102355956,1.0,0.0,0.0,3.642230987548828,3.642256259918213,8.851731649883732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.0009765625,0.0,1579.8280029296875,1895.4371337890625,0.0,3685.97265625,0.906468629837036,1.0,0.0,3.0,1.0,0.0
17921760,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.7061339616775513,0.5653005242347717,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8851579427719116,0.4364621639251709,0.4148340225219726,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8432894349098206,0.3758297264575958,0.2646728157997131,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8293421864509583,0.3561682403087616,0.3397653996944427,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7211104035377502,0.2299669682979583,1.0490301847457886,284.88848876953125,284.95001220703125,301.664306640625,293.81939697265625,299.2931213378906,297.2773742675781,284.8902587890625,1.0,0.5948017239570618,0.8426082730293274,0.8426082730293274,1.0,1.0,-3.16235089302063,1.4510228633880615,1.711328148841858,0.7340025901794434,0.8354565501213074,0.8354565501213074,0.0,159.92376708984375,163.0,64647.25390625,0.0,2661.26953125,1.0,278.5580139160156,282.92041015625,296.8287658691406,301.03839111328125,293.1499938964844,293.1499938964844,278.8500061035156,40891.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299750924110411,1.0,0.0,0.0,3.540412425994873,3.540436267852783,8.36374908885773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.7978515625,0.0,1450.1280517578125,1895.4371337890625,0.0,3680.912841796875,0.8855699896812439,1.0,0.0,3.0,1.0,0.0
17921820,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.7092871069908142,0.5652238726615906,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8873819708824158,0.4398567676544189,0.4178310632705688,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8441874980926514,0.3772705793380737,0.2655254900455475,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8304476737976074,0.3578490912914276,0.3411789238452911,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7215384840965271,0.2305144965648651,1.0508745908737185,284.9976806640625,284.95001220703125,301.6824951171875,293.8006896972656,299.3056335449219,297.285400390625,284.99737548828125,1.0,0.5961630344390869,0.8403580784797668,0.8403580784797668,1.0,1.0,-3.1707968711853027,1.454763889312744,1.7160329818725586,0.7358130812644958,0.926619291305542,0.926619291305542,0.0,160.24609375,166.0,64029.17578125,0.0,2679.82080078125,1.0,278.841552734375,283.0415344238281,296.77459716796875,300.859619140625,293.1499938964844,293.1499938964844,278.54998779296875,34017.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209802150726318,1.0,0.0,0.0,3.6440157890319824,3.6440393924713135,8.860409366207023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.025390625,0.0,1511.7100830078125,1895.4371337890625,0.0,3598.201904296875,0.9026290774345398,1.0,0.0,3.0,1.0,0.0
