time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.7092871069908142,0.5652238726615906,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8873819708824158,0.4398567676544189,0.4178310632705688,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8441874980926514,0.3772705793380737,0.2655254900455475,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8304476737976074,0.3578490912914276,0.3411789238452911,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7215384840965271,0.2305144965648651,1.0508745908737185,284.9976806640625,284.95001220703125,301.6824951171875,293.8006896972656,299.3056335449219,297.285400390625,284.99737548828125,1.0,0.5961630344390869,0.8403580784797668,0.8403580784797668,1.0,1.0,-3.1707968711853027,1.454763889312744,1.7160329818725586,0.7358130812644958,0.926619291305542,0.926619291305542,0.0,160.24609375,166.0,64029.17578125,0.0,2679.82080078125,1.0,278.841552734375,283.0415344238281,296.77459716796875,300.859619140625,293.1499938964844,293.1499938964844,278.54998779296875,34017.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209802150726318,1.0,0.0,0.0,3.6440157890319824,3.6440393924713135,8.860409366207023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.025390625,0.0,1511.7100830078125,1895.4371337890625,0.0,3598.201904296875,0.9026290774345398,1.0,0.0,3.0,1.0,0.0
17921940,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.7100456357002258,0.5664181113243103,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8880075812339783,0.441460907459259,0.4195763170719147,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8441022038459778,0.3776932656764984,0.2660019397735595,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8305242657661438,0.3585074841976166,0.34200119972229,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7213196158409119,0.2306373119354248,1.0520764589309692,284.8815002441406,284.95001220703125,301.6927795410156,293.7891845703125,299.30865478515625,297.28253173828125,284.8851928710937,1.0,0.5974224805831909,0.8390079736709595,0.8390079736709595,1.0,1.0,-3.1773390769958496,1.457707166671753,1.719631910324097,0.7373171448707581,0.841080367565155,0.841080367565155,0.0,160.9201202392578,166.0,64712.72265625,0.0,2696.545166015625,1.0,278.583251953125,282.9114685058594,296.8174133300781,301.05303955078125,293.1499938964844,293.1499938964844,278.54998779296875,39313.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272054433822632,1.0,0.0,0.0,3.569242477416992,3.5692663192749023,8.500518333676155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.3037109375,0.0,1469.404052734375,1895.4371337890625,0.0,3655.5,0.888185441493988,1.0,0.0,3.0,1.0,0.0
17922000,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9990000128746032,0.7102830410003662,0.5679951310157776,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8878572583198547,0.4424998164176941,0.4205366373062134,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8435164093971252,0.3779310882091522,0.2661600410938263,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.83008873462677,0.3589071035385132,0.3423750698566437,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7207454442977905,0.2306846529245376,1.0523338317871094,284.91827392578125,284.95001220703125,301.6993713378906,293.7814025878906,299.309814453125,297.2791748046875,284.9193420410156,1.0,0.5983524322509766,0.8381078839302063,0.8381078839302063,1.0,1.0,-3.181338310241699,1.4594963788986206,1.7218419313430786,0.7382072806358337,0.8529388904571533,0.8529388904571533,0.0,161.61692810058594,169.0,64658.71875,0.0,2708.346435546875,1.0,278.5578918457031,282.9398803710937,296.79864501953125,300.99267578125,293.1499938964844,293.1499938964844,278.8500061035156,38416.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280006289482116,1.0,0.0,0.0,3.526586532592773,3.5266098976135254,8.298553098029515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.5244140625,0.0,1417.6220703125,1895.4371337890625,0.0,3662.80126953125,0.8802076578140259,1.0,0.0,3.0,1.0,0.0
17922060,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.7115886211395264,0.5716233849525452,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8880615234375,0.4457885324954986,0.4235073029994964,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8426242470741272,0.3792200982570648,0.2669677138328552,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8294848799705505,0.3604691922664642,0.3437560796737671,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7197409272193909,0.2311971187591552,1.0543811321258545,285.0093994140625,284.95001220703125,301.71514892578125,293.7616271972656,299.31707763671875,297.27935791015625,285.0083923339844,1.0,0.6010902523994446,0.8357725739479065,0.8357725739479065,1.0,1.0,-3.1943609714508057,1.4654126167297363,1.7289483547210691,0.7411724925041199,0.944778323173523,0.944778323173523,0.0,163.3848114013672,172.0,64303.4609375,0.0,2744.232666015625,1.0,278.8415832519531,283.04217529296875,296.7479248046875,300.8470458984375,293.1499938964844,293.1499938964844,278.54998779296875,33073.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218635559082032,1.0,0.0,0.0,3.660048246383667,3.660071849822998,8.938546898207278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.2841796875,0.0,1522.4222412109375,1895.4371337890625,0.0,3606.3466796875,0.9054626226425172,1.0,0.0,3.0,1.0,0.0
17922120,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.7115886211395264,0.5716233849525452,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8880615234375,0.4457885324954986,0.4235073029994964,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8426242470741272,0.3792200982570648,0.2669677138328552,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8294848799705505,0.3604691922664642,0.3437560796737671,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7197409272193909,0.2311971187591552,1.0543811321258545,285.0093994140625,284.95001220703125,301.71514892578125,293.7616271972656,299.31707763671875,297.27935791015625,285.0083923339844,1.0,0.6010902523994446,0.8357725739479065,0.8357725739479065,1.0,1.0,-3.1943609714508057,1.4654126167297363,1.7289483547210691,0.7411724925041199,0.944778323173523,0.944778323173523,0.0,163.3848114013672,172.0,64303.4609375,0.0,2744.232666015625,1.0,278.8415832519531,283.04217529296875,296.7479248046875,300.8470458984375,293.1499938964844,293.1499938964844,278.54998779296875,33073.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218635559082032,1.0,0.0,0.0,3.660048246383667,3.660071849822998,8.938546898207278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.2841796875,0.0,1522.4222412109375,1895.4371337890625,0.0,3606.3466796875,0.9054626226425172,1.0,0.0,3.0,1.0,0.0
17922180,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.7104679942131042,0.5770111680030823,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8870812654495239,0.4482861757278442,0.4261224567890167,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8406606316566467,0.3796875774860382,0.2675021588802337,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8278821110725403,0.3613598644733429,0.3448420166969299,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7178835868835449,0.231288656592369,1.0556988716125488,284.91436767578125,284.95001220703125,301.7300109863281,293.7416076660156,299.3170166015625,297.2669982910156,284.915771484375,1.0,0.6041626930236816,0.8334372043609619,0.8334372043609619,1.0,1.0,-3.207519054412842,1.471357345581055,1.7361615896224976,0.7442808151245117,0.8623306155204773,0.8623306155204773,0.0,165.77752685546875,160.0,65116.6875,0.0,2784.0751953125,1.0,278.5576171875,282.9256896972656,296.7675170898437,300.99029541015625,293.1499938964844,293.1499938964844,278.8500061035156,38091.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930640995502472,1.0,0.0,0.0,3.562427759170532,3.562451362609864,8.468089163216064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.87109375,0.0,1453.180419921875,1895.4371337890625,0.0,3687.015380859375,0.8877831697463989,1.0,0.0,3.0,1.0,0.0
17922240,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.7104679942131042,0.5770111680030823,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8870812654495239,0.4482861757278442,0.4261224567890167,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8406606316566467,0.3796875774860382,0.2675021588802337,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8278821110725403,0.3613598644733429,0.3448420166969299,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7178835868835449,0.231288656592369,1.0556988716125488,284.91436767578125,284.95001220703125,301.7300109863281,293.7416076660156,299.3170166015625,297.2669982910156,284.915771484375,1.0,0.6041626930236816,0.8334372043609619,0.8334372043609619,1.0,1.0,-3.207519054412842,1.471357345581055,1.7361615896224976,0.7442808151245117,0.8623306155204773,0.8623306155204773,0.0,165.77752685546875,160.0,65116.6875,0.0,2784.0751953125,1.0,278.5576171875,282.9256896972656,296.7675170898437,300.99029541015625,293.1499938964844,293.1499938964844,278.8500061035156,38091.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930640995502472,1.0,0.0,0.0,3.562427759170532,3.562451362609864,8.468089163216064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.87109375,0.0,1453.180419921875,1895.4371337890625,0.0,3687.015380859375,0.8877831697463989,1.0,0.0,3.0,1.0,0.0
17922300,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.7104412913322449,0.5753647089004517,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8888373970985413,0.449824571609497,0.4273669719696045,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.841625988483429,0.3801994919776916,0.2677101194858551,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8289584517478943,0.3620197772979736,0.3452995121479034,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7185896039009094,0.2314593195915222,1.0559370517730713,285.0234375,284.95001220703125,301.73712158203125,293.73150634765625,299.3191833496094,297.2654724121094,285.0246276855469,1.0,0.6036352515220642,0.832269549369812,0.832269549369812,1.0,1.0,-3.2081387042999268,1.4714202880859375,1.7367184162139893,0.7444551587104797,0.9414682388305664,0.9414682388305664,0.0,165.2544403076172,160.0,64414.8671875,0.0,2782.4658203125,1.0,278.8002014160156,283.0477294921875,296.7101745605469,300.77960205078125,293.1499938964844,293.1499938964844,278.8500061035156,33685.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259243607521056,1.0,0.0,0.0,3.620519399642944,3.620542764663696,8.746515050006565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.6513671875,0.0,1483.439208984375,1895.4371337890625,0.0,3643.72802734375,0.8986825942993164,1.0,0.0,3.0,1.0,0.0
17922360,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7113807201385498,0.5704070329666138,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8925235271453857,0.4514489471912384,0.4288272559642792,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8443080186843872,0.3808061480522156,0.2680807411670685,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8316583633422852,0.362756997346878,0.3459244072437286,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.720707356929779,0.2316899448633194,1.0566246509552002,285.0001220703125,284.95001220703125,301.7441101074219,293.721435546875,299.3231506347656,297.2676086425781,284.9979248046875,1.0,0.6022471189498901,0.8310384154319763,0.8310384154319763,1.0,1.0,-3.205963134765625,1.470144510269165,1.73581862449646,0.7438031435012817,0.9472453594207764,0.9472453594207764,0.0,163.48583984375,163.0,64524.11328125,0.0,2768.342529296875,1.0,278.84246826171875,283.0258178710937,296.70953369140625,300.829833984375,293.1499938964844,293.1499938964844,278.54998779296875,33239.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249948263168336,1.0,0.0,0.0,3.68889594078064,3.68891978263855,9.08000515664753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.6826171875,0.0,1555.9984130859375,1895.4371337890625,0.0,3635.1806640625,0.9118163585662842,1.0,0.0,3.0,1.0,0.0
17922420,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7125847935676575,0.5681977868080139,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.895451545715332,0.453876256942749,0.4312595427036285,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8457320332527161,0.3811773061752319,0.2684594690799713,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8333157896995544,0.3635447025299072,0.3467951714992523,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7216782569885254,0.2317018359899521,1.057056903839111,284.9049987792969,284.95001220703125,301.7576599121094,293.7012939453125,299.32666015625,297.2636108398437,284.90643310546875,1.0,0.6024417281150818,0.8285760283470154,0.8285760283470154,1.0,1.0,-3.2082412242889404,1.4708222150802612,1.7374190092086792,0.74399733543396,0.8570420742034912,0.8570420742034912,0.0,162.83685302734375,166.0,64989.97265625,0.0,2769.448974609375,1.0,278.5575256347656,282.9141540527344,296.7227478027344,300.9430236816406,293.1499938964844,293.1499938964844,278.8500061035156,38680.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328610897064208,1.0,0.0,0.0,3.5645246505737305,3.5645484924316406,8.478061772621004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.71484375,0.0,1459.7230224609375,1895.4371337890625,0.0,3707.337890625,0.8887073397636414,1.0,0.0,3.0,1.0,0.0
17922480,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7125847935676575,0.5681977868080139,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.895451545715332,0.453876256942749,0.4312595427036285,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8457320332527161,0.3811773061752319,0.2684594690799713,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8333157896995544,0.3635447025299072,0.3467951714992523,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7216782569885254,0.2317018359899521,1.057056903839111,284.9049987792969,284.95001220703125,301.7576599121094,293.7012939453125,299.32666015625,297.2636108398437,284.90643310546875,1.0,0.6024417281150818,0.8285760283470154,0.8285760283470154,1.0,1.0,-3.2082412242889404,1.4708222150802612,1.7374190092086792,0.74399733543396,0.8570420742034912,0.8570420742034912,0.0,162.83685302734375,166.0,64989.97265625,0.0,2769.448974609375,1.0,278.5575256347656,282.9141540527344,296.7227478027344,300.9430236816406,293.1499938964844,293.1499938964844,278.8500061035156,38680.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328610897064208,1.0,0.0,0.0,3.5645246505737305,3.5645484924316406,8.478061772621004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.71484375,0.0,1459.7230224609375,1895.4371337890625,0.0,3707.337890625,0.8887073397636414,1.0,0.0,3.0,1.0,0.0
17922540,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.7147152423858643,0.5685997009277344,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8972481489181519,0.4570993781089782,0.4340893924236297,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8461949229240417,0.3823246359825134,0.2691103816032409,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8340051770210266,0.3649568557739258,0.3479622304439544,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7218001484870911,0.2321129143238067,1.058375358581543,285.0014953613281,284.95001220703125,301.7708435058594,293.68133544921875,299.3348083496094,297.2682189941406,285.00054931640625,1.0,0.6037746667861938,0.8261136412620544,0.8261136412620544,1.0,1.0,-3.2158913612365723,1.4740588665008545,1.7418324947357178,0.7456547617912292,0.9458717107772828,0.9458717107772828,0.0,163.30137634277344,169.0,64436.61328125,0.0,2787.6435546875,1.0,278.841796875,283.0234069824219,296.6655578613281,300.7760009765625,293.1499938964844,293.1499938964844,278.54998779296875,33414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926208198070526,1.0,0.0,0.0,3.684073209762573,3.6840970516204834,9.056279282049218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.9921875,0.0,1551.879638671875,1895.4371337890625,0.0,3646.337158203125,0.9111003875732422,1.0,0.0,3.0,1.0,0.0
17922600,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.7147152423858643,0.5685997009277344,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8972481489181519,0.4570993781089782,0.4340893924236297,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8461949229240417,0.3823246359825134,0.2691103816032409,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8340051770210266,0.3649568557739258,0.3479622304439544,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7218001484870911,0.2321129143238067,1.058375358581543,285.0014953613281,284.95001220703125,301.7708435058594,293.68133544921875,299.3348083496094,297.2682189941406,285.00054931640625,1.0,0.6037746667861938,0.8261136412620544,0.8261136412620544,1.0,1.0,-3.2158913612365723,1.4740588665008545,1.7418324947357178,0.7456547617912292,0.9458717107772828,0.9458717107772828,0.0,163.30137634277344,169.0,64436.61328125,0.0,2787.6435546875,1.0,278.841796875,283.0234069824219,296.6655578613281,300.7760009765625,293.1499938964844,293.1499938964844,278.54998779296875,33414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926208198070526,1.0,0.0,0.0,3.684073209762573,3.6840970516204834,9.056279282049218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.9921875,0.0,1551.879638671875,1895.4371337890625,0.0,3646.337158203125,0.9111003875732422,1.0,0.0,3.0,1.0,0.0
17922660,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.7145673036575317,0.5717395544052124,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8973605632781982,0.4595741033554077,0.4366455972194671,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8451601266860962,0.3827138841152191,0.269560158252716,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8332860469818115,0.3657498657703399,0.3489169478416443,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.720731258392334,0.2321329116821289,1.0592049360275269,284.909912109375,284.95001220703125,301.7838134765625,293.66168212890625,299.3363647460937,297.26080322265625,284.911376953125,1.0,0.6058833003044128,0.8238182067871094,0.8238182067871094,1.0,1.0,-3.2254281044006348,1.4781943559646606,1.747233748435974,0.7479445934295654,0.8613991737365723,0.8613991737365723,0.0,164.7812957763672,172.0,65106.3515625,0.0,2815.3828125,1.0,278.5574951171875,282.9112243652344,296.683837890625,300.9067687988281,293.1499938964844,293.1499938964844,278.8500061035156,38412.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341841340065002,1.0,0.0,0.0,3.573376417160034,3.573400020599365,8.520219694219122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.9736328125,0.0,1467.250244140625,1895.4371337890625,0.0,3719.4326171875,0.8904727101325989,1.0,0.0,3.0,1.0,0.0
17922720,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.7145673036575317,0.5717395544052124,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8973605632781982,0.4595741033554077,0.4366455972194671,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8451601266860962,0.3827138841152191,0.269560158252716,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8332860469818115,0.3657498657703399,0.3489169478416443,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.720731258392334,0.2321329116821289,1.0592049360275269,284.909912109375,284.95001220703125,301.7838134765625,293.66168212890625,299.3363647460937,297.26080322265625,284.911376953125,1.0,0.6058833003044128,0.8238182067871094,0.8238182067871094,1.0,1.0,-3.2254281044006348,1.4781943559646606,1.747233748435974,0.7479445934295654,0.8613991737365723,0.8613991737365723,0.0,164.7812957763672,172.0,65106.3515625,0.0,2815.3828125,1.0,278.5574951171875,282.9112243652344,296.683837890625,300.9067687988281,293.1499938964844,293.1499938964844,278.8500061035156,38412.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341841340065002,1.0,0.0,0.0,3.573376417160034,3.573400020599365,8.520219694219122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.9736328125,0.0,1467.250244140625,1895.4371337890625,0.0,3719.4326171875,0.8904727101325989,1.0,0.0,3.0,1.0,0.0
17922780,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.7148720026016235,0.5755413770675659,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8973497152328491,0.4628138542175293,0.4395337104797363,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8440470099449158,0.3838425576686859,0.2702307999134063,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8324482440948486,0.3671362996101379,0.3501044809818268,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7195448279380798,0.2325346171855926,1.0606935024261477,285.0080871582031,284.95001220703125,301.7968139648437,293.6425476074219,299.3423767089844,297.2613525390625,285.00653076171875,1.0,0.6085131764411926,0.8215228319168091,0.8215228319168091,1.0,1.0,-3.2374918460845947,1.483545184135437,1.7539465427398682,0.7508323788642883,0.95533949136734,0.95533949136734,0.0,166.5985107421875,175.0,64686.34765625,0.0,2850.387939453125,1.0,278.8427124023437,283.0205078125,296.6287841796875,300.751953125,293.1499938964844,293.1499938964844,278.54998779296875,33111.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280449151992798,1.0,0.0,0.0,3.7025258541107178,3.702549934387207,9.147227615358132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.00390625,0.0,1570.4713134765625,1895.4371337890625,0.0,3663.2080078125,0.9147890210151672,1.0,0.0,3.0,1.0,0.0
17922840,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.7148720026016235,0.5755413770675659,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8973497152328491,0.4628138542175293,0.4395337104797363,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8440470099449158,0.3838425576686859,0.2702307999134063,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8324482440948486,0.3671362996101379,0.3501044809818268,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7195448279380798,0.2325346171855926,1.0606935024261477,285.0080871582031,284.95001220703125,301.7968139648437,293.6425476074219,299.3423767089844,297.2613525390625,285.00653076171875,1.0,0.6085131764411926,0.8215228319168091,0.8215228319168091,1.0,1.0,-3.2374918460845947,1.483545184135437,1.7539465427398682,0.7508323788642883,0.95533949136734,0.95533949136734,0.0,166.5985107421875,175.0,64686.34765625,0.0,2850.387939453125,1.0,278.8427124023437,283.0205078125,296.6287841796875,300.751953125,293.1499938964844,293.1499938964844,278.54998779296875,33111.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280449151992798,1.0,0.0,0.0,3.7025258541107178,3.702549934387207,9.147227615358132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.00390625,0.0,1570.4713134765625,1895.4371337890625,0.0,3663.2080078125,0.9147890210151672,1.0,0.0,3.0,1.0,0.0
17922900,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.7141144275665283,0.5778425931930542,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971318602561951,0.4640929400920868,0.4409794211387634,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8433160781860352,0.3840736150741577,0.2705718874931335,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8318606019020081,0.367558866739273,0.3507077395915985,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7188177108764648,0.2325717210769653,1.0615438222885132,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.34307861328125,297.2574462890625,284.8768615722656,1.0,0.6099905967712402,0.8203750848770142,0.8203750848770142,1.0,1.0,-3.244157552719116,1.4865119457244873,1.757645606994629,0.7524791955947876,0.8675356507301331,0.8675356507301331,0.0,167.6781463623047,175.0,65652.0703125,0.0,2870.24609375,1.0,278.5965576171875,282.8734130859375,296.6700134277344,300.9671936035156,293.1499938964844,293.1499938964844,278.54998779296875,37294.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344918131828308,1.0,0.0,0.0,3.673412084579468,3.6734366416931152,9.00394013569894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.4384765625,0.0,1569.1197509765625,1895.4371337890625,0.0,3722.24365234375,0.9093226790428162,1.0,0.0,3.0,1.0,0.0
17922960,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.7128534317016602,0.5809831619262695,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8962506055831909,0.4652540385723114,0.4421097934246063,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8419721722602844,0.3841720521450043,0.2706761658191681,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8307094573974609,0.3678655922412872,0.3510472476482391,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7175798416137695,0.2325140982866287,1.0615605115890503,284.90972900390625,284.95001220703125,301.8099975585937,293.6240539550781,299.343017578125,297.2520446777344,284.9114685058594,1.0,0.6114747524261475,0.8191083669662476,0.8191083669662476,1.0,1.0,-3.249847650527954,1.488990068435669,1.7608575820922852,0.7538307309150696,0.8685693144798279,0.8685693144798279,0.0,169.0076446533203,163.0,65486.98828125,0.0,2889.52001953125,1.0,278.5574951171875,282.90155029296875,296.6494140625,300.8948059082031,293.1499938964844,293.1499938964844,278.8500061035156,38229.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367059469223022,1.0,0.0,0.0,3.6019301414489746,3.601954221725464,8.656929253447743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.9609375,0.0,1496.80517578125,1895.4371337890625,0.0,3742.450439453125,0.8966065645217896,1.0,0.0,3.0,1.0,0.0
17923020,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.7129458785057068,0.574452817440033,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9016101360321044,0.4684087932109833,0.444790780544281,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8454949259757996,0.3851915895938873,0.2711762487888336,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8343417644500732,0.3691366016864776,0.3519991636276245,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7202509641647339,0.2328106611967086,1.0619806051254272,285.0007629394531,284.95001220703125,301.82354736328125,293.6063537597656,299.3492431640625,297.2536315917969,284.99859619140625,1.0,0.6094610691070557,0.8165749907493591,0.8165749907493591,1.0,1.0,-3.247492551803589,1.4872994422912598,1.7601932287216189,0.75313800573349,0.9562630653381348,0.9562630653381348,0.0,166.69540405273438,166.0,64837.78125,0.0,2871.75439453125,1.0,278.8429260253906,283.0072326660156,296.59295654296875,300.7315979003906,293.1499938964844,293.1499938964844,278.54998779296875,33344.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307326674461364,1.0,0.0,0.0,3.723759651184082,3.7237839698791504,9.252446488972056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.244140625,0.0,1596.5216064453125,1895.4371337890625,0.0,3687.855224609375,0.9196749925613404,1.0,0.0,3.0,1.0,0.0
17923080,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.7129458785057068,0.574452817440033,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9016101360321044,0.4684087932109833,0.444790780544281,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8454949259757996,0.3851915895938873,0.2711762487888336,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8343417644500732,0.3691366016864776,0.3519991636276245,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7202509641647339,0.2328106611967086,1.0619806051254272,285.0007629394531,284.95001220703125,301.82354736328125,293.6063537597656,299.3492431640625,297.2536315917969,284.99859619140625,1.0,0.6094610691070557,0.8165749907493591,0.8165749907493591,1.0,1.0,-3.247492551803589,1.4872994422912598,1.7601932287216189,0.75313800573349,0.9562630653381348,0.9562630653381348,0.0,166.69540405273438,166.0,64837.78125,0.0,2871.75439453125,1.0,278.8429260253906,283.0072326660156,296.59295654296875,300.7315979003906,293.1499938964844,293.1499938964844,278.54998779296875,33344.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307326674461364,1.0,0.0,0.0,3.723759651184082,3.7237839698791504,9.252446488972056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.244140625,0.0,1596.5216064453125,1895.4371337890625,0.0,3687.855224609375,0.9196749925613404,1.0,0.0,3.0,1.0,0.0
17923140,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.713205099105835,0.5722658038139343,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9040100574493408,0.470023900270462,0.4465246796607971,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8468087911605835,0.3853698372840881,0.2714609205722809,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8357749581336975,0.3695825338363647,0.3525912165641784,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7211753129959106,0.2327692359685897,1.0622602701187134,284.8742980957031,284.95001220703125,301.83306884765625,293.5948486328125,299.3515930175781,297.25079345703125,284.87847900390625,1.0,0.6094147562980652,0.814852237701416,0.814852237701416,1.0,1.0,-3.2483274936676025,1.4873732328414917,1.7609543800354004,0.7530125379562378,0.8572796583175659,0.8572796583175659,0.0,165.98638916015625,166.0,65428.58203125,0.0,2869.580810546875,1.0,278.57354736328125,282.8701477050781,296.6284484863281,300.90350341796875,293.1499938964844,293.1499938964844,278.54998779296875,39375.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379526376724244,1.0,0.0,0.0,3.634840726852417,3.634865283966065,8.815848104859469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.205078125,0.0,1541.5205078125,1895.4371337890625,0.0,3753.8125,0.9033716320991516,1.0,0.0,3.0,1.0,0.0
17923200,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.7132495641708374,0.5722898244857788,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9044711589813232,0.4707922637462616,0.4471943378448486,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8468202352523804,0.3854508101940155,0.271483838558197,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8358801603317261,0.3697865903377533,0.3527479767799377,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7211171388626099,0.2327375710010528,1.062031865119934,284.90234375,284.95001220703125,301.837646484375,293.5895690917969,299.3526611328125,297.2492980957031,284.9039611816406,1.0,0.6095633506774902,0.8140415549278259,0.8140415549278259,1.0,1.0,-3.249101400375366,1.4875823259353638,1.761519193649292,0.7530831098556519,0.8631709218025208,0.8631709218025208,0.0,166.02935791015625,169.0,65327.15234375,0.0,2871.43896484375,1.0,278.5572509765625,282.8923034667969,296.6099853515625,300.8492126464844,293.1499938964844,293.1499938964844,278.8500061035156,38741.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938381552696228,1.0,0.0,0.0,3.600501537322998,3.600525379180908,8.650063136883546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.7275390625,0.0,1499.0284423828125,1895.4371337890625,0.0,3757.71826171875,0.8966962695121765,1.0,0.0,3.0,1.0,0.0
17923260,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.7144820690155029,0.5727195739746094,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9062424898147584,0.4740186631679535,0.4500064849853515,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8471952676773071,0.3865128755569458,0.2720640301704407,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8364610075950623,0.3710890114307403,0.3537975251674652,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7211588621139526,0.2330880463123321,1.0630254745483398,285.0035400390625,284.95001220703125,301.8525085449219,293.57391357421875,299.361083984375,297.25311279296875,285.0020751953125,1.0,0.6108080148696899,0.8116880655288696,0.8116880655288696,1.0,1.0,-3.2561469078063965,1.4904937744140625,1.7656530141830444,0.7544823884963989,0.955379605293274,0.955379605293274,0.0,166.47911071777344,172.0,64748.44140625,0.0,2888.705322265625,1.0,278.8428649902344,283.00616455078125,296.5561218261719,300.6838073730469,293.1499938964844,293.1499938964844,278.54998779296875,33387.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313847422599792,1.0,0.0,0.0,3.718787670135498,3.7188119888305664,9.227755413121486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.6201171875,0.0,1591.139892578125,1895.4371337890625,0.0,3693.8271484375,0.9186466932296752,1.0,0.0,3.0,1.0,0.0
17923320,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.7144820690155029,0.5727195739746094,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9062424898147584,0.4740186631679535,0.4500064849853515,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8471952676773071,0.3865128755569458,0.2720640301704407,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8364610075950623,0.3710890114307403,0.3537975251674652,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7211588621139526,0.2330880463123321,1.0630254745483398,285.0035400390625,284.95001220703125,301.8525085449219,293.57391357421875,299.361083984375,297.25311279296875,285.0020751953125,1.0,0.6108080148696899,0.8116880655288696,0.8116880655288696,1.0,1.0,-3.2561469078063965,1.4904937744140625,1.7656530141830444,0.7544823884963989,0.955379605293274,0.955379605293274,0.0,166.47911071777344,172.0,64748.44140625,0.0,2888.705322265625,1.0,278.8428649902344,283.00616455078125,296.5561218261719,300.6838073730469,293.1499938964844,293.1499938964844,278.54998779296875,33387.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313847422599792,1.0,0.0,0.0,3.718787670135498,3.7188119888305664,9.227755413121486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.6201171875,0.0,1591.139892578125,1895.4371337890625,0.0,3693.8271484375,0.9186466932296752,1.0,0.0,3.0,1.0,0.0
17923380,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7133994698524475,0.5758775472640991,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9062839150428772,0.4764542579650879,0.452545553445816,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8460927605628967,0.3867963552474975,0.2724518775939941,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8356490731239319,0.3717545568943023,0.3546456396579742,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7200348973274231,0.2330397814512252,1.0636025667190552,284.9076843261719,284.95001220703125,301.8682861328125,293.5594787597656,299.3646240234375,297.2471618652344,284.9093017578125,1.0,0.6128366589546204,0.8093345165252686,0.8093345165252686,1.0,1.0,-3.265178918838501,1.4943329095840454,1.7708461284637451,0.7564606070518494,0.8678945899009705,0.8678945899009705,0.0,167.94969177246094,175.0,65447.0546875,0.0,2915.910400390625,1.0,278.5572509765625,282.89013671875,296.5807189941406,300.8224792480469,293.1499938964844,293.1499938964844,278.8500061035156,38436.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392206072807312,1.0,0.0,0.0,3.609031200408936,3.609055280685425,8.691096695656597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.546875,0.0,1506.088623046875,1895.4371337890625,0.0,3765.355712890625,0.8983598351478577,1.0,0.0,3.0,1.0,0.0
17923440,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7133994698524475,0.5758775472640991,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9062839150428772,0.4764542579650879,0.452545553445816,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8460927605628967,0.3867963552474975,0.2724518775939941,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8356490731239319,0.3717545568943023,0.3546456396579742,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7200348973274231,0.2330397814512252,1.0636025667190552,284.9076843261719,284.95001220703125,301.8682861328125,293.5594787597656,299.3646240234375,297.2471618652344,284.9093017578125,1.0,0.6128366589546204,0.8093345165252686,0.8093345165252686,1.0,1.0,-3.265178918838501,1.4943329095840454,1.7708461284637451,0.7564606070518494,0.8678945899009705,0.8678945899009705,0.0,167.94969177246094,175.0,65447.0546875,0.0,2915.910400390625,1.0,278.5572509765625,282.89013671875,296.5807189941406,300.8224792480469,293.1499938964844,293.1499938964844,278.8500061035156,38436.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392206072807312,1.0,0.0,0.0,3.609031200408936,3.609055280685425,8.691096695656597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.546875,0.0,1506.088623046875,1895.4371337890625,0.0,3765.355712890625,0.8983598351478577,1.0,0.0,3.0,1.0,0.0
17923500,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.7130699157714844,0.5779722929000854,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9060261845588684,0.478014588356018,0.4538305699825287,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8453040719032288,0.3872559368610382,0.2726444602012634,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8350085020065308,0.3723416626453399,0.3550631701946258,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7192495465278625,0.2331615835428238,1.0637937784194946,285.024658203125,284.95001220703125,301.8765563964844,293.55279541015625,299.3683776855469,297.24737548828125,285.0265197753906,1.0,0.6140301823616028,0.8081578016281128,0.8081578016281128,1.0,1.0,-3.270203113555908,1.4965015649795532,1.773701548576355,0.7575284838676453,0.9513114094734192,0.9513114094734192,0.0,168.88299560546875,175.0,64743.8203125,0.0,2931.74951171875,1.0,278.80126953125,283.019775390625,296.52655029296875,300.61090087890625,293.1499938964844,293.1499938964844,278.8500061035156,33890.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933993935585022,1.0,0.0,0.0,3.6631689071655273,3.6631925106048575,8.95379514531669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.3779296875,0.0,1532.0296630859375,1895.4371337890625,0.0,3717.694580078125,0.908448040485382,1.0,0.0,3.0,1.0,0.0
17923560,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.7128065824508667,0.5797412395477295,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9061668515205384,0.4796917736530304,0.4554173946380615,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8448876142501831,0.3878398537635803,0.2730560600757599,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.834696352481842,0.3730340003967285,0.3557236492633819,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7187557220458984,0.2333657145500183,1.064742922782898,285.01080322265625,284.95001220703125,301.8851623535156,293.54644775390625,299.3729858398437,297.2489929199219,285.0093688964844,1.0,0.6153830289840698,0.8068976402282715,0.8068976402282715,1.0,1.0,-3.276667356491089,1.4993396997451782,1.777327537536621,0.7589573860168457,0.9653968214988708,0.9653968214988708,0.0,169.76979064941406,163.0,64994.23046875,0.0,2950.435302734375,1.0,278.84283447265625,283.004638671875,296.5310974121094,300.670654296875,293.1499938964844,293.1499938964844,278.54998779296875,33147.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327796697616576,1.0,0.0,0.0,3.7344000339508057,3.734424352645874,9.305397838943464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.5205078125,0.0,1607.276611328125,1895.4371337890625,0.0,3706.59326171875,0.9221071600914,1.0,0.0,3.0,1.0,0.0
17923620,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.711342453956604,0.5732829570770264,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9116144180297852,0.4820349216461181,0.4577757716178894,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8481574654579163,0.3880184590816498,0.2732982337474823,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8381044268608093,0.3735917210578918,0.3563701808452606,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.721220076084137,0.2332151681184768,1.064358830451965,284.89971923828125,284.95001220703125,301.9033203125,293.53497314453125,299.37725830078125,297.2434387207031,284.9010314941406,1.0,0.613078773021698,0.8043773770332336,0.8043773770332336,1.0,1.0,-3.272373914718628,1.49667227268219,1.7757017612457275,0.7577055096626282,0.8677662014961243,0.8677662014961243,0.0,167.40206909179688,166.0,65548.609375,0.0,2928.062744140625,1.0,278.5570983886719,282.8769226074219,296.55731201171875,300.8104858398437,293.1499938964844,293.1499938964844,278.8500061035156,38647.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409264922142028,1.0,0.0,0.0,3.625504732131958,3.6255288124084473,8.770618364906113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7392578125,0.0,1525.765869140625,1895.4371337890625,0.0,3780.86572265625,0.9020326733589172,1.0,0.0,3.0,1.0,0.0
17923680,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.711342453956604,0.5732829570770264,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9116144180297852,0.4820349216461181,0.4577757716178894,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8481574654579163,0.3880184590816498,0.2732982337474823,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8381044268608093,0.3735917210578918,0.3563701808452606,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.721220076084137,0.2332151681184768,1.064358830451965,284.89971923828125,284.95001220703125,301.9033203125,293.53497314453125,299.37725830078125,297.2434387207031,284.9010314941406,1.0,0.613078773021698,0.8043773770332336,0.8043773770332336,1.0,1.0,-3.272373914718628,1.49667227268219,1.7757017612457275,0.7577055096626282,0.8677662014961243,0.8677662014961243,0.0,167.40206909179688,166.0,65548.609375,0.0,2928.062744140625,1.0,278.5570983886719,282.8769226074219,296.55731201171875,300.8104858398437,293.1499938964844,293.1499938964844,278.8500061035156,38647.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409264922142028,1.0,0.0,0.0,3.625504732131958,3.6255288124084473,8.770618364906113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7392578125,0.0,1525.765869140625,1895.4371337890625,0.0,3780.86572265625,0.9020326733589172,1.0,0.0,3.0,1.0,0.0
