time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7128379344940186,0.5700389742851257,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9156056642532348,0.4852199852466583,0.4604807794094085,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8501766324043274,0.388992965221405,0.273769199848175,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8402640223503113,0.3747979700565338,0.3572648763656616,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7225821614265442,0.2334987819194793,1.0647369623184204,285.0011291503906,284.95001220703125,301.9230041503906,293.5251770019531,299.3877258300781,297.2474060058594,284.9996643066406,1.0,0.6129743456840515,0.8018571138381958,0.8018571138381958,1.0,1.0,-3.273801803588867,1.4968470335006714,1.7769548892974854,0.757392168045044,0.9583148956298828,0.9583148956298828,0.0,166.35385131835938,169.0,64852.58984375,0.0,2925.254638671875,1.0,278.843017578125,282.9935913085937,296.506103515625,300.6402893066406,293.1499938964844,293.1499938964844,278.54998779296875,33519.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336715936660768,1.0,0.0,0.0,3.736164808273315,3.736189365386963,9.314195494880552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.951171875,0.0,1612.1629638671875,1895.4371337890625,0.0,3714.748779296875,0.92265522480011,1.0,0.0,3.0,1.0,0.0
17923800,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7128379344940186,0.5700389742851257,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9156056642532348,0.4852199852466583,0.4604807794094085,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8501766324043274,0.388992965221405,0.273769199848175,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8402640223503113,0.3747979700565338,0.3572648763656616,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7225821614265442,0.2334987819194793,1.0647369623184204,285.0011291503906,284.95001220703125,301.9230041503906,293.5251770019531,299.3877258300781,297.2474060058594,284.9996643066406,1.0,0.6129743456840515,0.8018571138381958,0.8018571138381958,1.0,1.0,-3.273801803588867,1.4968470335006714,1.7769548892974854,0.757392168045044,0.9583148956298828,0.9583148956298828,0.0,166.35385131835938,169.0,64852.58984375,0.0,2925.254638671875,1.0,278.843017578125,282.9935913085937,296.506103515625,300.6402893066406,293.1499938964844,293.1499938964844,278.54998779296875,33519.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336715936660768,1.0,0.0,0.0,3.736164808273315,3.736189365386963,9.314195494880552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.951171875,0.0,1612.1629638671875,1895.4371337890625,0.0,3714.748779296875,0.92265522480011,1.0,0.0,3.0,1.0,0.0
17923860,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7123465538024902,0.5709078907966614,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9169562458992004,0.4876298308372497,0.4629642367362976,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8500814437866211,0.3892175555229187,0.2740912139415741,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8404144644737244,0.3753925263881683,0.3580127358436584,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7222975492477417,0.23342165350914,1.0650153160095217,284.9049987792969,284.95001220703125,301.9443359375,293.5172119140625,299.3944702148437,297.2430114746094,284.9066772460937,1.0,0.6140689253807068,0.7994709014892578,0.7994709014892578,1.0,1.0,-3.279454231262207,1.499024510383606,1.7804298400878906,0.7583702206611633,0.8687394261360168,0.8687394261360168,0.0,166.8942108154297,172.0,65489.45703125,0.0,2940.278564453125,1.0,278.55712890625,282.8780822753906,296.5358581542969,300.77911376953125,293.1499938964844,293.1499938964844,278.8500061035156,38589.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409618973731996,1.0,0.0,0.0,3.62118411064148,3.6212081909179688,8.7497267031722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.314453125,0.0,1520.565185546875,1895.4371337890625,0.0,3781.187744140625,0.9011694192886353,1.0,0.0,3.0,1.0,0.0
17923920,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7123465538024902,0.5709078907966614,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9169562458992004,0.4876298308372497,0.4629642367362976,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8500814437866211,0.3892175555229187,0.2740912139415741,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8404144644737244,0.3753925263881683,0.3580127358436584,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7222975492477417,0.23342165350914,1.0650153160095217,284.9049987792969,284.95001220703125,301.9443359375,293.5172119140625,299.3944702148437,297.2430114746094,284.9066772460937,1.0,0.6140689253807068,0.7994709014892578,0.7994709014892578,1.0,1.0,-3.279454231262207,1.499024510383606,1.7804298400878906,0.7583702206611633,0.8687394261360168,0.8687394261360168,0.0,166.8942108154297,172.0,65489.45703125,0.0,2940.278564453125,1.0,278.55712890625,282.8780822753906,296.5358581542969,300.77911376953125,293.1499938964844,293.1499938964844,278.8500061035156,38589.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409618973731996,1.0,0.0,0.0,3.62118411064148,3.6212081909179688,8.7497267031722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.314453125,0.0,1520.565185546875,1895.4371337890625,0.0,3781.187744140625,0.9011694192886353,1.0,0.0,3.0,1.0,0.0
17923980,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.7123451232910156,0.5732108354568481,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9177038073539734,0.4908828437328338,0.4658198952674866,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8495401740074158,0.3902288675308227,0.2746530175209045,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.840094268321991,0.3766289353370666,0.3590226173400879,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7215957045555115,0.2337392121553421,1.0659937858581543,285.00982666015625,284.95001220703125,301.9674987792969,293.5112609863281,299.40631103515625,297.2461242675781,285.0083923339844,1.0,0.6159879565238953,0.7970846891403198,0.7970846891403198,1.0,1.0,-3.28871750831604,1.502937912940979,1.785779595375061,0.7601809501647949,0.966399073600769,0.966399073600769,0.0,168.07272338867188,175.0,64993.0234375,0.0,2966.6484375,1.0,278.8430480957031,282.99481201171875,296.4930725097656,300.6307678222656,293.1499938964844,293.1499938964844,278.54998779296875,33246.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933911681175232,1.0,0.0,0.0,3.743289470672608,3.743314027786255,9.349752758680552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.0810546875,0.0,1618.3282470703125,1895.4371337890625,0.0,3716.94287109375,0.9241029024124146,1.0,0.0,3.0,1.0,0.0
17924040,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.7123451232910156,0.5732108354568481,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9177038073539734,0.4908828437328338,0.4658198952674866,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8495401740074158,0.3902288675308227,0.2746530175209045,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.840094268321991,0.3766289353370666,0.3590226173400879,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7215957045555115,0.2337392121553421,1.0659937858581543,285.00982666015625,284.95001220703125,301.9674987792969,293.5112609863281,299.40631103515625,297.2461242675781,285.0083923339844,1.0,0.6159879565238953,0.7970846891403198,0.7970846891403198,1.0,1.0,-3.28871750831604,1.502937912940979,1.785779595375061,0.7601809501647949,0.966399073600769,0.966399073600769,0.0,168.07272338867188,175.0,64993.0234375,0.0,2966.6484375,1.0,278.8430480957031,282.99481201171875,296.4930725097656,300.6307678222656,293.1499938964844,293.1499938964844,278.54998779296875,33246.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933911681175232,1.0,0.0,0.0,3.743289470672608,3.743314027786255,9.349752758680552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.0810546875,0.0,1618.3282470703125,1895.4371337890625,0.0,3716.94287109375,0.9241029024124146,1.0,0.0,3.0,1.0,0.0
17924100,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.7114086151123047,0.5749545693397522,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.917722225189209,0.4921503663063049,0.467261403799057,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8490076661109924,0.3904017806053161,0.2749518752098083,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8396809697151184,0.3769760727882385,0.3595525622367859,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.721045970916748,0.2337364852428436,1.0666418075561523,284.879150390625,284.95001220703125,301.9798278808594,293.5090637207031,299.4106140136719,297.244140625,284.87677001953125,1.0,0.6171953678131104,0.7958915829658508,0.7958915829658508,1.0,1.0,-3.294325590133667,1.5053480863571167,1.7889776229858398,0.7613758444786072,0.8778976798057556,0.8778976798057556,0.0,168.9107208251953,175.0,65996.03125,0.0,2983.37353515625,1.0,278.5956420898437,282.84527587890625,296.5418395996094,300.8544616699219,293.1499938964844,293.1499938964844,278.54998779296875,37202.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399734139442444,1.0,0.0,0.0,3.7168972492218018,3.716922283172608,9.218376249009452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.4365234375,0.0,1618.041259765625,1895.4371337890625,0.0,3772.203125,0.9190746545791626,1.0,0.0,3.0,1.0,0.0
17924160,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.7099201083183289,0.5776941776275635,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.916877806186676,0.4932814240455627,0.4683628380298614,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8477670550346375,0.3904274702072143,0.275005966424942,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8386144042015076,0.3771950900554657,0.3598086833953857,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7199207544326782,0.2336248606443405,1.0664217472076416,284.9071960449219,284.95001220703125,301.9927062988281,293.5074462890625,299.414306640625,297.2406311035156,284.9090881347656,1.0,0.6184487342834473,0.7946136593818665,0.7946136593818665,1.0,1.0,-3.29905366897583,1.5073171854019165,1.791736364364624,0.7623094916343689,0.8765674829483032,0.8765674829483032,0.0,170.05282592773438,163.0,65823.2109375,0.0,2999.96826171875,1.0,278.5571594238281,282.8711853027344,296.529296875,300.7903137207031,293.1499938964844,293.1499938964844,278.8500061035156,38271.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418638944625854,1.0,0.0,0.0,3.645299196243286,3.6453235149383545,8.866651910466317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.8681640625,0.0,1544.9219970703125,1895.4371337890625,0.0,3789.379150390625,0.9062319397926332,1.0,0.0,3.0,1.0,0.0
17924220,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.709486722946167,0.5705018639564514,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.923349678516388,0.4964492619037628,0.4710266292095184,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8516025543212891,0.3913433253765106,0.2754177451133728,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8425279855728149,0.378332644701004,0.3606133460998535,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7227411270141602,0.2338293641805648,1.0663529634475708,285.004638671875,284.95001220703125,302.0201416015625,293.5058898925781,299.4273986816406,297.2435302734375,285.0025939941406,1.0,0.6160730123519897,0.7920578122138977,0.7920578122138977,1.0,1.0,-3.2950098514556885,1.5047377347946167,1.7902721166610718,0.7608952522277832,0.9691952466964722,0.9691952466964722,0.0,167.44313049316406,166.0,65155.21875,0.0,2976.575439453125,1.0,278.8432312011719,282.9836730957031,296.4886779785156,300.6409912109375,293.1499938964844,293.1499938964844,278.54998779296875,33377.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351032376289368,1.0,0.0,0.0,3.76348876953125,3.7635133266448975,9.450928928345092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.7099609375,0.0,1642.901123046875,1895.4371337890625,0.0,3727.8271484375,0.9286953806877136,1.0,0.0,3.0,1.0,0.0
17924280,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.709486722946167,0.5705018639564514,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.923349678516388,0.4964492619037628,0.4710266292095184,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8516025543212891,0.3913433253765106,0.2754177451133728,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8425279855728149,0.378332644701004,0.3606133460998535,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7227411270141602,0.2338293641805648,1.0663529634475708,285.004638671875,284.95001220703125,302.0201416015625,293.5058898925781,299.4273986816406,297.2435302734375,285.0025939941406,1.0,0.6160730123519897,0.7920578122138977,0.7920578122138977,1.0,1.0,-3.2950098514556885,1.5047377347946167,1.7902721166610718,0.7608952522277832,0.9691952466964722,0.9691952466964722,0.0,167.44313049316406,166.0,65155.21875,0.0,2976.575439453125,1.0,278.8432312011719,282.9836730957031,296.4886779785156,300.6409912109375,293.1499938964844,293.1499938964844,278.54998779296875,33377.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351032376289368,1.0,0.0,0.0,3.76348876953125,3.7635133266448975,9.450928928345092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.7099609375,0.0,1642.901123046875,1895.4371337890625,0.0,3727.8271484375,0.9286953806877136,1.0,0.0,3.0,1.0,0.0
17924340,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.7092448472976685,0.5679431557655334,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9264066219329834,0.498212069272995,0.4729114174842834,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.853076159954071,0.3914421796798706,0.2756500244140625,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.844123899936676,0.3787091672420501,0.361143946647644,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7237433791160583,0.2337183207273483,1.0663049221038818,284.8812561035156,284.95001220703125,302.0426025390625,293.50634765625,299.43524169921875,297.2403259277344,284.8851623535156,1.0,0.6158475279808044,0.7901154160499573,0.7901154160499573,1.0,1.0,-3.2950475215911865,1.5043193101882937,1.790728211402893,0.760315477848053,0.8694947957992554,0.8694947957992554,0.0,166.57212829589844,166.0,65802.328125,0.0,2971.7705078125,1.0,278.5669250488281,282.8477783203125,296.5345153808594,300.8172607421875,293.1499938964844,293.1499938964844,278.54998779296875,39222.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421635270118712,1.0,0.0,0.0,3.6697025299072266,3.669727325439453,8.985763884084008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.669921875,0.0,1579.4432373046875,1895.4371337890625,0.0,3792.09912109375,0.9116036891937256,1.0,0.0,3.0,1.0,0.0
17924400,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.7091042399406433,0.5679193735122681,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9267946481704712,0.4987838268280029,0.4733999967575073,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8530829548835754,0.3914786279201507,0.2756452560424804,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8441954851150513,0.3788301646709442,0.3612251877784729,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7236974835395813,0.2336781919002533,1.0660427808761597,284.900390625,284.95001220703125,302.04998779296875,293.5068054199219,299.4378662109375,297.23931884765625,284.9021911621094,1.0,0.615912914276123,0.789501965045929,0.789501965045929,1.0,1.0,-3.295381546020508,1.5043357610702517,1.791045904159546,0.7602332830429077,0.8729268312454224,0.8729268312454224,0.0,166.57717895507812,169.0,65749.5859375,0.0,2972.517578125,1.0,278.55694580078125,282.8624572753906,296.524658203125,300.7835998535156,293.1499938964844,293.1499938964844,278.8500061035156,38673.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422416090965272,1.0,0.0,0.0,3.648279905319214,3.648304224014282,8.881157782525406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.92578125,0.0,1551.2467041015625,1895.4371337890625,0.0,3792.807373046875,0.9072021842002868,1.0,0.0,3.0,1.0,0.0
17924460,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.7095580101013184,0.5680908560752869,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9288161993026732,0.5020259618759155,0.4761978089809418,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8535024523735046,0.3924487233161926,0.2761464416980743,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8447965383529663,0.3800142705440521,0.3621437549591064,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7237680554389954,0.2339672595262527,1.0666993856430054,285.009033203125,284.95001220703125,302.0819091796875,293.5110778808594,299.453857421875,297.2430419921875,285.0076904296875,1.0,0.6169577240943909,0.7871025204658508,0.7871025204658508,1.0,1.0,-3.301440715789795,1.506672739982605,1.7947680950164795,0.7610807418823242,0.9715372323989868,0.9715372323989868,0.0,166.88937377929688,172.0,65193.1328125,0.0,2987.298828125,1.0,278.8432312011719,282.9838562011719,296.489990234375,300.6383361816406,293.1499938964844,293.1499938964844,278.54998779296875,33360.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345800280570984,1.0,0.0,0.0,3.764800310134888,3.764825105667114,9.457518217459436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.54296875,0.0,1644.3079833984375,1895.4371337890625,0.0,3723.049072265625,0.9290443658828736,1.0,0.0,3.0,1.0,0.0
17924520,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.7095580101013184,0.5680908560752869,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9288161993026732,0.5020259618759155,0.4761978089809418,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8535024523735046,0.3924487233161926,0.2761464416980743,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8447965383529663,0.3800142705440521,0.3621437549591064,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7237680554389954,0.2339672595262527,1.0666993856430054,285.009033203125,284.95001220703125,302.0819091796875,293.5110778808594,299.453857421875,297.2430419921875,285.0076904296875,1.0,0.6169577240943909,0.7871025204658508,0.7871025204658508,1.0,1.0,-3.301440715789795,1.506672739982605,1.7947680950164795,0.7610807418823242,0.9715372323989868,0.9715372323989868,0.0,166.88937377929688,172.0,65193.1328125,0.0,2987.298828125,1.0,278.8432312011719,282.9838562011719,296.489990234375,300.6383361816406,293.1499938964844,293.1499938964844,278.54998779296875,33360.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345800280570984,1.0,0.0,0.0,3.764800310134888,3.764825105667114,9.457518217459436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.54296875,0.0,1644.3079833984375,1895.4371337890625,0.0,3723.049072265625,0.9290443658828736,1.0,0.0,3.0,1.0,0.0
17924580,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.707632303237915,0.5711119174957275,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9288031458854676,0.5044119954109192,0.4787128865718841,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8523550033569336,0.3926190137863159,0.2764657437801361,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8439128398895264,0.3805409073829651,0.3628731667995453,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7226365208625793,0.2338473945856094,1.06699800491333,284.9057922363281,284.95001220703125,302.1153869628906,293.5194091796875,299.466064453125,297.2385559082031,284.9076232910156,1.0,0.6188347935676575,0.7847030162811279,0.7847030162811279,1.0,1.0,-3.3097198009490967,1.5100387334823608,1.7996809482574463,0.7625781297683716,0.8804104924201965,0.8804104924201965,0.0,168.2678680419922,175.0,66033.0,0.0,3012.93896484375,1.0,278.5568542480469,282.8597106933594,296.5379638671875,300.8086853027344,293.1499938964844,293.1499938964844,278.8500061035156,38302.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418758153915404,1.0,0.0,0.0,3.666393756866455,3.666418313980103,8.969567488747998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.2587890625,0.0,1568.791748046875,1895.4371337890625,0.0,3789.487548828125,0.9109488129615784,1.0,0.0,3.0,1.0,0.0
17924640,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.707632303237915,0.5711119174957275,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9288031458854676,0.5044119954109192,0.4787128865718841,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8523550033569336,0.3926190137863159,0.2764657437801361,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8439128398895264,0.3805409073829651,0.3628731667995453,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7226365208625793,0.2338473945856094,1.06699800491333,284.9057922363281,284.95001220703125,302.1153869628906,293.5194091796875,299.466064453125,297.2385559082031,284.9076232910156,1.0,0.6188347935676575,0.7847030162811279,0.7847030162811279,1.0,1.0,-3.3097198009490967,1.5100387334823608,1.7996809482574463,0.7625781297683716,0.8804104924201965,0.8804104924201965,0.0,168.2678680419922,175.0,66033.0,0.0,3012.93896484375,1.0,278.5568542480469,282.8597106933594,296.5379638671875,300.8086853027344,293.1499938964844,293.1499938964844,278.8500061035156,38302.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418758153915404,1.0,0.0,0.0,3.666393756866455,3.666418313980103,8.969567488747998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.2587890625,0.0,1568.791748046875,1895.4371337890625,0.0,3789.487548828125,0.9109488129615784,1.0,0.0,3.0,1.0,0.0
17924700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.7068601250648499,0.5732092261314392,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9284285306930542,0.5059680342674255,0.4799737334251404,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8514935970306396,0.3930284082889557,0.2766152620315552,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8431885242462158,0.381066083908081,0.3632218241691589,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7218062281608582,0.2339260131120681,1.0669842958450315,285.0276794433594,284.95001220703125,302.1326599121094,293.5249938964844,299.4741516113281,297.2394104003906,285.0299072265625,1.0,0.6199595928192139,0.7835032939910889,0.7835032939910889,1.0,1.0,-3.314337015151977,1.511953830718994,1.802383303642273,0.7633975148200989,0.9673215746879578,0.9673215746879578,0.0,169.17662048339844,175.0,65321.4609375,0.0,3028.0849609375,1.0,278.8026123046875,282.99468994140625,296.4955139160156,300.6086120605469,293.1499938964844,293.1499938964844,278.8500061035156,33928.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362977743148804,1.0,0.0,0.0,3.718540906906128,3.718565225601196,9.226531005879224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.9375,0.0,1594.9749755859375,1895.4371337890625,0.0,3738.728271484375,0.920844316482544,1.0,0.0,3.0,1.0,0.0
17924760,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.7061781287193298,0.5749453902244568,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.928534746170044,0.5076637268066406,0.4815688729286194,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8510442972183228,0.3935844004154205,0.2770001590251922,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.842830240726471,0.3817160129547119,0.3638337850570678,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7212873101234436,0.2340975999832153,1.0677627325057983,285.0180053710937,284.95001220703125,302.1502380371094,293.5314636230469,299.4831848144531,297.24176025390625,285.0166931152344,1.0,0.6212522983551025,0.7822163701057434,0.7822163701057434,1.0,1.0,-3.320475816726685,1.514568567276001,1.805907249450684,0.7645921111106873,0.98600572347641,0.98600572347641,0.0,170.0321502685547,163.0,65608.9296875,0.0,3046.28076171875,1.0,278.84326171875,282.9831237792969,296.51251220703125,300.6826171875,293.1499938964844,293.1499938964844,278.54998779296875,33118.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347048997879028,1.0,0.0,0.0,3.7896461486816406,3.789670944213867,9.5827590484987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.5888671875,0.0,1671.7664794921875,1895.4371337890625,0.0,3724.18994140625,0.9345884323120116,1.0,0.0,3.0,1.0,0.0
17924820,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.7038067579269409,0.5684285759925842,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9344143271446228,0.5099456906318665,0.483903020620346,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8543809652328491,0.3936587572097778,0.2771864831447601,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8462940454483032,0.3821433782577514,0.3643776476383209,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7237046360969543,0.2338561862707138,1.0670323371887207,284.89654541015625,284.95001220703125,302.1864013671875,293.5469970703125,299.4961242675781,297.23748779296875,284.8981628417969,1.0,0.6188442707061768,0.7796425819396973,0.7796425819396973,1.0,1.0,-3.315476417541504,1.51145339012146,1.8040229082107544,0.7629077434539795,0.8832699060440063,0.8832699060440063,0.0,167.62205505371094,166.0,66343.109375,0.0,3021.7421875,1.0,278.556396484375,282.8444519042969,296.5668029785156,300.8614807128906,293.1499938964844,293.1499938964844,278.8500061035156,38500.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422969222068788,1.0,0.0,0.0,3.696111440658569,3.696136474609375,9.115561283579154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.4150390625,0.0,1604.0267333984375,1895.4371337890625,0.0,3793.309326171875,0.9174327850341796,1.0,0.0,3.0,1.0,0.0
17924880,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.7038067579269409,0.5684285759925842,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9344143271446228,0.5099456906318665,0.483903020620346,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8543809652328491,0.3936587572097778,0.2771864831447601,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8462940454483032,0.3821433782577514,0.3643776476383209,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7237046360969543,0.2338561862707138,1.0670323371887207,284.89654541015625,284.95001220703125,302.1864013671875,293.5469970703125,299.4961242675781,297.23748779296875,284.8981628417969,1.0,0.6188442707061768,0.7796425819396973,0.7796425819396973,1.0,1.0,-3.315476417541504,1.51145339012146,1.8040229082107544,0.7629077434539795,0.8832699060440063,0.8832699060440063,0.0,167.62205505371094,166.0,66343.109375,0.0,3021.7421875,1.0,278.556396484375,282.8444519042969,296.5668029785156,300.8614807128906,293.1499938964844,293.1499938964844,278.8500061035156,38500.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422969222068788,1.0,0.0,0.0,3.696111440658569,3.696136474609375,9.115561283579154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.4150390625,0.0,1604.0267333984375,1895.4371337890625,0.0,3793.309326171875,0.9174327850341796,1.0,0.0,3.0,1.0,0.0
17924940,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.7043434977531433,0.5651987791061401,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9384658336639404,0.5131374001502991,0.4865788221359253,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8563774824142456,0.3945648372173309,0.2775910794734955,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8484216332435608,0.3832545876502991,0.3651600778102875,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7249826788902283,0.2340689748525619,1.067017674446106,285.0093994140625,284.95001220703125,302.22369384765625,293.56573486328125,299.5140380859375,297.24078369140625,285.008056640625,1.0,0.6186420321464539,0.7770687341690063,0.7770687341690063,1.0,1.0,-3.316197872161865,1.5111664533615112,1.805031538009644,0.7621381878852844,0.9836215972900392,0.9836215972900392,0.0,166.54922485351562,169.0,65701.09375,0.0,3017.258544921875,1.0,278.8435363769531,282.97247314453125,296.5433654785156,300.7220764160156,293.1499938964844,293.1499938964844,278.54998779296875,33461.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343565702438354,1.0,0.0,0.0,3.8048136234283447,3.8048386573791504,9.659620445745531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.1533203125,0.0,1692.5228271484375,1895.4371337890625,0.0,3721.008056640625,0.9381611347198486,1.0,0.0,3.0,1.0,0.0
17925000,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.7043434977531433,0.5651987791061401,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9384658336639404,0.5131374001502991,0.4865788221359253,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8563774824142456,0.3945648372173309,0.2775910794734955,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8484216332435608,0.3832545876502991,0.3651600778102875,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7249826788902283,0.2340689748525619,1.067017674446106,285.0093994140625,284.95001220703125,302.22369384765625,293.56573486328125,299.5140380859375,297.24078369140625,285.008056640625,1.0,0.6186420321464539,0.7770687341690063,0.7770687341690063,1.0,1.0,-3.316197872161865,1.5111664533615112,1.805031538009644,0.7621381878852844,0.9836215972900392,0.9836215972900392,0.0,166.54922485351562,169.0,65701.09375,0.0,3017.258544921875,1.0,278.8435363769531,282.97247314453125,296.5433654785156,300.7220764160156,293.1499938964844,293.1499938964844,278.54998779296875,33461.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343565702438354,1.0,0.0,0.0,3.8048136234283447,3.8048386573791504,9.659620445745531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.1533203125,0.0,1692.5228271484375,1895.4371337890625,0.0,3721.008056640625,0.9381611347198486,1.0,0.0,3.0,1.0,0.0
17925060,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7028366327285767,0.5660738945007324,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9397228360176086,0.5154823660850525,0.4890361428260803,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562206625938416,0.3946936130523681,0.2778651714324951,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8484894037246704,0.3837288320064544,0.3658165037631988,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7246400117874146,0.2339213788509369,1.0670416355133057,284.90106201171875,284.95001220703125,302.2619934082031,293.5873413085937,299.52850341796875,297.2367858886719,284.9031677246094,1.0,0.6196568608283997,0.7746315598487854,0.7746315598487854,1.0,1.0,-3.3213531970977783,1.512974977493286,1.8083781003952024,0.7627273201942444,0.8876087665557861,0.8876087665557861,0.0,167.0632781982422,172.0,66549.6640625,0.0,3031.36669921875,1.0,278.5563659667969,282.8443908691406,296.6038513183594,300.90533447265625,293.1499938964844,293.1499938964844,278.8500061035156,38437.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411838054656982,1.0,0.0,0.0,3.707334041595459,3.7073590755462646,9.1710006699941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.2705078125,0.0,1616.4202880859375,1895.4371337890625,0.0,3783.203125,0.9200236201286316,1.0,0.0,3.0,1.0,0.0
17925120,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7028366327285767,0.5660738945007324,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9397228360176086,0.5154823660850525,0.4890361428260803,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562206625938416,0.3946936130523681,0.2778651714324951,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8484894037246704,0.3837288320064544,0.3658165037631988,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7246400117874146,0.2339213788509369,1.0670416355133057,284.90106201171875,284.95001220703125,302.2619934082031,293.5873413085937,299.52850341796875,297.2367858886719,284.9031677246094,1.0,0.6196568608283997,0.7746315598487854,0.7746315598487854,1.0,1.0,-3.3213531970977783,1.512974977493286,1.8083781003952024,0.7627273201942444,0.8876087665557861,0.8876087665557861,0.0,167.0632781982422,172.0,66549.6640625,0.0,3031.36669921875,1.0,278.5563659667969,282.8443908691406,296.6038513183594,300.90533447265625,293.1499938964844,293.1499938964844,278.8500061035156,38437.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411838054656982,1.0,0.0,0.0,3.707334041595459,3.7073590755462646,9.1710006699941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.2705078125,0.0,1616.4202880859375,1895.4371337890625,0.0,3783.203125,0.9200236201286316,1.0,0.0,3.0,1.0,0.0
17925180,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.7018471360206604,0.5684415102005005,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9402969479560852,0.5187511444091797,0.4918662011623382,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8555613160133362,0.3956546187400818,0.2783697545528412,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8480303883552551,0.3848882615566253,0.3667274415493011,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7238350510597229,0.2341756969690323,1.0676754713058472,285.0198974609375,284.95001220703125,302.3012084960937,293.61151123046875,299.5478210449219,297.2406311035156,285.0186462402344,1.0,0.6214962601661682,0.7721943259239197,0.7721943259239197,1.0,1.0,-3.3300609588623047,1.5164812803268433,1.813579559326172,0.7641211152076721,0.9972397089004515,0.9972397089004515,0.0,168.2301788330078,175.0,66090.6796875,0.0,3056.98779296875,1.0,278.8436584472656,282.97491455078125,296.5903015136719,300.7889099121094,293.1499938964844,293.1499938964844,278.54998779296875,33234.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335100650787354,1.0,0.0,0.0,3.825296640396118,3.825321912765503,9.763904245119193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.06640625,0.0,1715.391845703125,1895.4371337890625,0.0,3713.27197265625,0.9426698088645936,1.0,0.0,3.0,1.0,0.0
17925240,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.7018471360206604,0.5684415102005005,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9402969479560852,0.5187511444091797,0.4918662011623382,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8555613160133362,0.3956546187400818,0.2783697545528412,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8480303883552551,0.3848882615566253,0.3667274415493011,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7238350510597229,0.2341756969690323,1.0676754713058472,285.0198974609375,284.95001220703125,302.3012084960937,293.61151123046875,299.5478210449219,297.2406311035156,285.0186462402344,1.0,0.6214962601661682,0.7721943259239197,0.7721943259239197,1.0,1.0,-3.3300609588623047,1.5164812803268433,1.813579559326172,0.7641211152076721,0.9972397089004515,0.9972397089004515,0.0,168.2301788330078,175.0,66090.6796875,0.0,3056.98779296875,1.0,278.8436584472656,282.97491455078125,296.5903015136719,300.7889099121094,293.1499938964844,293.1499938964844,278.54998779296875,33234.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335100650787354,1.0,0.0,0.0,3.825296640396118,3.825321912765503,9.763904245119193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.06640625,0.0,1715.391845703125,1895.4371337890625,0.0,3713.27197265625,0.9426698088645936,1.0,0.0,3.0,1.0,0.0
17925300,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.7004444599151611,0.5701736211776733,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.940264105796814,0.5200115442276001,0.4933199286460876,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8550046682357788,0.3958081603050232,0.2786612212657928,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8475775122642517,0.3852004110813141,0.3672322332859039,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7232652902603149,0.2341465353965759,1.0682215690612793,284.8840637207031,284.95001220703125,302.32110595703125,293.62451171875,299.55596923828125,297.2396240234375,284.8807373046875,1.0,0.6226717829704285,0.7709757089614868,0.7709757089614868,1.0,1.0,-3.335508346557617,1.518742322921753,1.8167659044265747,0.7651243805885315,0.908065915107727,0.908065915107727,0.0,169.05087280273438,175.0,67254.7890625,0.0,3073.588134765625,1.0,278.5937194824219,282.81805419921875,296.6542358398437,301.0362854003906,293.1499938964844,293.1499938964844,278.54998779296875,36582.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392678141593932,1.0,0.0,0.0,3.812272787094116,3.812298536300659,9.69753159552056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.9189453125,0.0,1725.8594970703125,1895.4371337890625,0.0,3765.78515625,0.9403151273727416,1.0,0.0,3.0,1.0,0.0
17925360,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6984203457832336,0.572991132736206,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9392687082290648,0.5210851430892944,0.4943878054618835,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8536602258682251,0.395771712064743,0.2786870002746582,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8463939428329468,0.3853481411933899,0.3674381375312805,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7220697999000549,0.2339798063039779,1.0678235292434692,284.9032287597656,284.95001220703125,302.3411560058594,293.6380310058594,299.563232421875,297.2368469238281,284.90533447265625,1.0,0.6238897442817688,0.7696727514266968,0.7696727514266968,1.0,1.0,-3.3399813175201416,1.520516276359558,1.8194650411605835,0.7658262252807617,0.9004784822463989,0.9004784822463989,0.0,170.19775390625,163.0,67152.4140625,0.0,3089.954345703125,1.0,278.5564880371094,282.8365783691406,296.6575927734375,300.9942626953125,293.1499938964844,293.1499938964844,278.8500061035156,37997.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409661293029784,1.0,0.0,0.0,3.747908353805542,3.747933864593506,9.372840850119246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.86328125,0.0,1660.194580078125,1895.4371337890625,0.0,3781.225830078125,0.9287768602371216,1.0,0.0,3.0,1.0,0.0
17925420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.6970057487487793,0.565858006477356,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.945649266242981,0.5242614150047302,0.4970194101333618,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8575180768966675,0.3966452181339264,0.2790473997592926,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8503322005271912,0.3864161074161529,0.3681516647338867,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7247865796089172,0.2341037839651107,1.0673303604125977,285.0165405273437,284.95001220703125,302.3817443847656,293.6665344238281,299.5824890136719,297.2406005859375,285.01483154296875,1.0,0.6214408874511719,0.7670668959617615,0.7670668959617615,1.0,1.0,-3.335288047790528,1.51750648021698,1.817781567573548,0.7639279365539551,1.0,1.0,0.0,167.5862579345703,151.0,66485.7265625,0.0,3064.75439453125,1.0,278.8439025878906,282.9652404785156,296.6464233398437,300.8757629394531,293.1499938964844,293.1499938964844,278.54998779296875,33500.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336384534835817,1.0,0.0,0.0,3.8576600551605225,3.8576858043670654,9.929816542353365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.1396484375,0.0,1756.9398193359375,1895.4371337890625,0.0,3714.44580078125,0.9500374794006348,1.0,0.0,3.0,1.0,0.0
17925480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.6970057487487793,0.565858006477356,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.945649266242981,0.5242614150047302,0.4970194101333618,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8575180768966675,0.3966452181339264,0.2790473997592926,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8503322005271912,0.3864161074161529,0.3681516647338867,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7247865796089172,0.2341037839651107,1.0673303604125977,285.0165405273437,284.95001220703125,302.3817443847656,293.6665344238281,299.5824890136719,297.2406005859375,285.01483154296875,1.0,0.6214408874511719,0.7670668959617615,0.7670668959617615,1.0,1.0,-3.335288047790528,1.51750648021698,1.817781567573548,0.7639279365539551,1.0,1.0,0.0,167.5862579345703,151.0,66485.7265625,0.0,3064.75439453125,1.0,278.8439025878906,282.9652404785156,296.6464233398437,300.8757629394531,293.1499938964844,293.1499938964844,278.54998779296875,33500.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336384534835817,1.0,0.0,0.0,3.8576600551605225,3.8576858043670654,9.929816542353365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.1396484375,0.0,1756.9398193359375,1895.4371337890625,0.0,3714.44580078125,0.9500374794006348,1.0,0.0,3.0,1.0,0.0
17925540,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.6968407034873962,0.5537194609642029,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9545600414276124,0.5261091589927673,0.4989056289196014,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.863778293132782,0.396652340888977,0.2791495025157928,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8566126823425293,0.386709451675415,0.3685118556022644,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7294402122497559,0.2338905036449432,1.066304326057434,284.8777770996094,284.95001220703125,302.4162292480469,293.6918029785156,299.5946960449219,297.2368469238281,284.8798828125,1.0,0.6170616149902344,0.7648779153823853,0.7648779153823853,1.0,1.0,-3.322294235229492,1.5106538534164429,1.811640381813049,0.7600125670433044,0.8931307196617126,0.8931307196617126,0.0,162.989990234375,151.0,67171.375,0.0,3010.30615234375,1.0,278.56219482421875,282.8143615722656,296.713134765625,301.07196044921875,293.1499938964844,293.1499938964844,278.54998779296875,38840.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402318596839904,1.0,0.0,0.0,3.773244857788086,3.773270606994629,9.49999275690061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.5380859375,0.0,1696.6292724609375,1895.4371337890625,0.0,3774.552734375,0.9345451593399048,1.0,0.0,3.0,1.0,0.0
