time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.6970375776290894,0.5510597229003906,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.956391990184784,0.5264629125595093,0.499171495437622,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8651137351989746,0.3966486155986786,0.2791027426719665,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8579587340354919,0.3867594003677368,0.3685041666030884,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7304337024688721,0.2338458448648452,1.0658806562423706,284.8866577148437,284.95001220703125,302.4228515625,293.6967468261719,299.5969543457031,297.2360534667969,284.8881530761719,1.0,0.6160212159156799,0.7644609808921814,0.7644609808921814,1.0,1.0,-3.318841457366944,1.5088826417922974,1.809958815574646,0.7590112686157227,0.8916438817977905,0.8916438817977905,0.0,161.96798706054688,169.0,67072.921875,0.0,2997.0361328125,1.0,278.5567932128906,282.8226623535156,296.71075439453125,301.0531311035156,293.1499938964844,293.1499938964844,278.8500061035156,38780.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400710463523864,1.0,0.0,0.0,3.755863666534424,3.755889177322388,9.412671602149204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.3828125,0.0,1675.5767822265625,1895.4371337890625,0.0,3773.090576171875,0.9309189319610596,1.0,0.0,3.0,1.0,0.0
17925660,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.698737382888794,0.5545359253883362,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9561554193496704,0.5297503471374512,0.5019724369049072,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8638018369674683,0.3976138830184936,0.2795840501785278,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8568587899208069,0.3879176378250122,0.3693795204162597,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.729189932346344,0.234183132648468,1.0666884183883667,285.0181579589844,284.95001220703125,302.4642944335937,293.7283630371094,299.6173095703125,297.2397155761719,285.0176696777344,1.0,0.618989884853363,0.7621683478355408,0.7621683478355408,1.0,1.0,-3.328939199447632,1.5131111145019531,1.8158280849456787,0.7603040933609009,1.0,1.0,0.0,163.50949096679688,187.0,66507.6484375,0.0,3027.744140625,1.0,278.8438720703125,282.9676208496094,296.7021789550781,300.9257507324219,293.1499938964844,293.1499938964844,278.54998779296875,33573.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312875270843506,1.0,0.0,0.0,3.855388641357422,3.8554141521453857,9.918124987962074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.5302734375,0.0,1754.7236328125,1895.4371337890625,0.0,3692.93701171875,0.9497371315956116,1.0,0.0,3.0,1.0,0.0
17925720,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.698737382888794,0.5545359253883362,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9561554193496704,0.5297503471374512,0.5019724369049072,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8638018369674683,0.3976138830184936,0.2795840501785278,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8568587899208069,0.3879176378250122,0.3693795204162597,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.729189932346344,0.234183132648468,1.0666884183883667,285.0181579589844,284.95001220703125,302.4642944335937,293.7283630371094,299.6173095703125,297.2397155761719,285.0176696777344,1.0,0.618989884853363,0.7621683478355408,0.7621683478355408,1.0,1.0,-3.328939199447632,1.5131111145019531,1.8158280849456787,0.7603040933609009,1.0,1.0,0.0,163.50949096679688,187.0,66507.6484375,0.0,3027.744140625,1.0,278.8438720703125,282.9676208496094,296.7021789550781,300.9257507324219,293.1499938964844,293.1499938964844,278.54998779296875,33573.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312875270843506,1.0,0.0,0.0,3.855388641357422,3.8554141521453857,9.918124987962074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.5302734375,0.0,1754.7236328125,1895.4371337890625,0.0,3692.93701171875,0.9497371315956116,1.0,0.0,3.0,1.0,0.0
17925780,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.6944468021392822,0.5727413892745972,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9468480348587036,0.5322052240371704,0.5047699213027954,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8551794290542603,0.3978310525417328,0.280091792345047,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8486478328704834,0.3884692192077636,0.3703406155109405,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7222729921340942,0.2341275513172149,1.0683196783065796,284.9144592285156,284.95001220703125,302.5060119628906,293.7611389160156,299.6344299316406,297.23651123046875,284.916748046875,1.0,0.6270756721496582,0.7598757147789001,0.7598757147789001,1.0,1.0,-3.35791277885437,1.5262110233306885,1.8317018747329712,0.7668576836585999,0.9180336594581604,0.9180336594581604,0.0,170.86227416992188,190.0,67936.0625,0.0,3133.466064453125,1.0,278.5567321777344,282.8351745605469,296.7796936035156,301.15673828125,293.1499938964844,293.1499938964844,278.25,37510.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384971261024476,1.0,0.0,0.0,3.793108940124512,3.793134689331055,9.600280463928357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.3681640625,0.0,1710.0311279296875,1895.4371337890625,0.0,3758.770751953125,0.9385939836502076,1.0,0.0,3.0,1.0,0.0
17925840,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.6944468021392822,0.5727413892745972,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9468480348587036,0.5322052240371704,0.5047699213027954,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8551794290542603,0.3978310525417328,0.280091792345047,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8486478328704834,0.3884692192077636,0.3703406155109405,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7222729921340942,0.2341275513172149,1.0683196783065796,284.9144592285156,284.95001220703125,302.5060119628906,293.7611389160156,299.6344299316406,297.23651123046875,284.916748046875,1.0,0.6270756721496582,0.7598757147789001,0.7598757147789001,1.0,1.0,-3.35791277885437,1.5262110233306885,1.8317018747329712,0.7668576836585999,0.9180336594581604,0.9180336594581604,0.0,170.86227416992188,190.0,67936.0625,0.0,3133.466064453125,1.0,278.5567321777344,282.8351745605469,296.7796936035156,301.15673828125,293.1499938964844,293.1499938964844,278.25,37510.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384971261024476,1.0,0.0,0.0,3.793108940124512,3.793134689331055,9.600280463928357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.3681640625,0.0,1710.0311279296875,1895.4371337890625,0.0,3758.770751953125,0.9385939836502076,1.0,0.0,3.0,1.0,0.0
17925900,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9990000128746032,0.6903156042098999,0.5811834335327148,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9424808621406556,0.5332712531089783,0.5059633255004883,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8512294888496399,0.3977780342102051,0.2801942229270935,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.844906747341156,0.3885965049266815,0.3706418871879577,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7189421057701111,0.2339143455028534,1.0682631731033323,284.8383483886719,284.95001220703125,302.5268859863281,293.77783203125,299.64276123046875,297.2347412109375,284.8417663574219,1.0,0.6302818655967712,0.7587293982505798,0.7587293982505798,1.0,1.0,-3.369933605194092,1.531524896621704,1.838408708572388,0.7697501182556152,0.8419107794761658,0.8419107794761658,0.0,174.29685974121094,190.0,68704.5546875,0.0,3180.02001953125,1.0,278.2982482910156,282.7380065917969,296.8149719238281,301.3230895996094,293.1499938964844,293.1499938964844,278.25,41288.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432851672172546,1.0,0.0,0.0,3.69525146484375,3.695276737213135,9.11131962766376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.041015625,0.0,1624.1591796875,1895.4371337890625,0.0,3802.2734375,0.9171699285507202,1.0,0.0,3.0,1.0,0.0
17925960,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.6860682368278503,0.5886627435684204,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9386724829673768,0.5344626903533936,0.5070695281028748,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8477747440338135,0.3978354334831238,0.2802353799343109,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8416444063186646,0.3888045847415924,0.3708608150482178,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7158647179603577,0.2336839586496353,1.0676319599151611,284.9035339355469,284.95001220703125,302.5478210449219,293.7947082519531,299.65057373046875,297.2323608398437,284.9056091308594,1.0,0.6331737041473389,0.7572767734527588,0.7572767734527588,1.0,1.0,-3.379814863204956,1.535745620727539,1.844069123268128,0.7718795537948608,0.8604164719581604,0.8604164719581604,0.0,177.3359375,193.0,68634.0,0.0,3219.775390625,1.0,278.2577819824219,282.79119873046875,296.8070983886719,301.2470397949219,293.1499938964844,293.1499938964844,278.54998779296875,39584.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433660507202148,1.0,0.0,0.0,3.6168251037597656,3.616849422454834,8.728674174562912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.537109375,0.0,1523.1488037109375,1895.4371337890625,0.0,3803.006591796875,0.9013147354125975,1.0,0.0,3.0,1.0,0.0
17926020,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6792010068893433,0.6001390814781189,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9338838458061218,0.5378060936927795,0.510150134563446,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.843226432800293,0.3988769352436065,0.2809179723262787,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8373196721076965,0.3899856507778168,0.3719524145126343,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7113290429115295,0.2336450368165969,1.0677295923233032,285.0191955566406,284.95001220703125,302.589599609375,293.82879638671875,299.670654296875,297.2358093261719,285.0187072753906,1.0,0.6383539438247681,0.7543714642524719,0.7543714642524719,1.0,1.0,-3.3995728492736816,1.5441699028015137,1.8554030656814573,0.7759721279144287,0.9683064222335817,0.9683064222335817,0.0,182.2655792236328,196.0,68446.875,0.0,3293.267333984375,1.0,278.542236328125,282.9158630371094,296.8076477050781,301.1534423828125,293.1499938964844,293.1499938964844,278.25,33291.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355774521827698,1.0,0.0,0.0,3.741333246231079,3.741357803344727,9.339983080280944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.4052734375,0.0,1616.4056396484375,1895.4371337890625,0.0,3732.156005859375,0.924069344997406,1.0,0.0,3.0,1.0,0.0
17926080,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6792010068893433,0.6001390814781189,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9338838458061218,0.5378060936927795,0.510150134563446,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.843226432800293,0.3988769352436065,0.2809179723262787,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8373196721076965,0.3899856507778168,0.3719524145126343,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7113290429115295,0.2336450368165969,1.0677295923233032,285.0191955566406,284.95001220703125,302.589599609375,293.82879638671875,299.670654296875,297.2358093261719,285.0187072753906,1.0,0.6383539438247681,0.7543714642524719,0.7543714642524719,1.0,1.0,-3.3995728492736816,1.5441699028015137,1.8554030656814573,0.7759721279144287,0.9683064222335817,0.9683064222335817,0.0,182.2655792236328,196.0,68446.875,0.0,3293.267333984375,1.0,278.542236328125,282.9158630371094,296.8076477050781,301.1534423828125,293.1499938964844,293.1499938964844,278.25,33291.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355774521827698,1.0,0.0,0.0,3.741333246231079,3.741357803344727,9.339983080280944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.4052734375,0.0,1616.4056396484375,1895.4371337890625,0.0,3732.156005859375,0.924069344997406,1.0,0.0,3.0,1.0,0.0
17926140,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.996573567390442,0.6709973812103271,0.6055481433868408,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9272803664207458,0.5400816798210144,0.5127682089805603,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8374444246292114,0.3990063965320587,0.2813485860824585,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8318002223968506,0.3903930485248565,0.3727606534957886,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7053902745246887,0.2330709546804428,1.066921949386597,284.9151611328125,284.95001220703125,302.6312561035156,293.8631286621094,299.68524169921875,297.2302551269531,284.91583251953125,1.0,0.6425005793571472,0.7514661550521851,0.7514661550521851,1.0,1.0,-3.4096004962921143,1.5478726625442505,1.8617277145385744,0.7778986692428589,0.8852362632751465,0.8852362632751465,0.0,187.8487701416016,199.0,69504.0,0.0,3348.951904296875,1.0,278.2569580078125,282.7864685058594,296.88153076171875,301.37274169921875,293.1499938964844,293.1499938964844,278.54998779296875,37741.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427167177200316,1.0,0.0,0.0,3.667371034622192,3.66739559173584,8.974349725576758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.572265625,0.0,1565.6717529296875,1895.4371337890625,0.0,3797.1181640625,0.9106772541999816,1.0,0.0,3.0,1.0,0.0
17926200,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.996573567390442,0.6709973812103271,0.6055481433868408,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9272803664207458,0.5400816798210144,0.5127682089805603,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8374444246292114,0.3990063965320587,0.2813485860824585,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8318002223968506,0.3903930485248565,0.3727606534957886,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7053902745246887,0.2330709546804428,1.066921949386597,284.9151611328125,284.95001220703125,302.6312561035156,293.8631286621094,299.68524169921875,297.2302551269531,284.91583251953125,1.0,0.6425005793571472,0.7514661550521851,0.7514661550521851,1.0,1.0,-3.4096004962921143,1.5478726625442505,1.8617277145385744,0.7778986692428589,0.8852362632751465,0.8852362632751465,0.0,187.8487701416016,199.0,69504.0,0.0,3348.951904296875,1.0,278.2569580078125,282.7864685058594,296.88153076171875,301.37274169921875,293.1499938964844,293.1499938964844,278.54998779296875,37741.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427167177200316,1.0,0.0,0.0,3.667371034622192,3.66739559173584,8.974349725576758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.572265625,0.0,1565.6717529296875,1895.4371337890625,0.0,3797.1181640625,0.9106772541999816,1.0,0.0,3.0,1.0,0.0
17926260,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9885929822921752,0.6668139696121216,0.6010531187057495,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9207136631011964,0.5430880188941956,0.515575647354126,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8317577242851257,0.399771511554718,0.2818859815597534,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8263105750083923,0.3913106918334961,0.3736647665500641,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6993102431297302,0.2328075170516967,1.0661115646362305,285.01202392578125,284.95001220703125,302.672607421875,293.8973693847656,299.7035827636719,297.23223876953125,285.0104675292969,1.0,0.6451850533485413,0.7485424876213074,0.7485424876213074,1.0,1.0,-3.4084959030151367,1.546360969543457,1.86213493347168,0.7764609456062317,0.9808925986289978,0.9808925986289978,0.0,193.2305450439453,202.0,68980.078125,0.0,3377.55810546875,1.0,278.5433654785156,282.90087890625,296.8788452148437,301.2668762207031,293.1499938964844,293.1499938964844,278.25,33238.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358155131340028,1.0,0.0,0.0,3.785449981689453,3.78547477722168,9.561550768921734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.9912109375,0.0,1667.720458984375,1895.4371337890625,0.0,3734.32861328125,0.9336244463920592,1.0,0.0,3.0,1.0,0.0
17926320,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9885929822921752,0.6668139696121216,0.6010531187057495,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9207136631011964,0.5430880188941956,0.515575647354126,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8317577242851257,0.399771511554718,0.2818859815597534,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8263105750083923,0.3913106918334961,0.3736647665500641,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6993102431297302,0.2328075170516967,1.0661115646362305,285.01202392578125,284.95001220703125,302.672607421875,293.8973693847656,299.7035827636719,297.23223876953125,285.0104675292969,1.0,0.6451850533485413,0.7485424876213074,0.7485424876213074,1.0,1.0,-3.4084959030151367,1.546360969543457,1.86213493347168,0.7764609456062317,0.9808925986289978,0.9808925986289978,0.0,193.2305450439453,202.0,68980.078125,0.0,3377.55810546875,1.0,278.5433654785156,282.90087890625,296.8788452148437,301.2668762207031,293.1499938964844,293.1499938964844,278.25,33238.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358155131340028,1.0,0.0,0.0,3.785449981689453,3.78547477722168,9.561550768921734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.9912109375,0.0,1667.720458984375,1895.4371337890625,0.0,3734.32861328125,0.9336244463920592,1.0,0.0,3.0,1.0,0.0
17926380,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9814409613609314,0.66204833984375,0.5972387790679932,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9155039191246032,0.545160174369812,0.5179550647735596,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8270075917243958,0.3996999263763428,0.282148003578186,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8217554688453674,0.3915394246578216,0.3742645382881164,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6942474842071533,0.2322287708520889,1.0649516582489014,284.90191650390625,284.95001220703125,302.71356201171875,293.9312438964844,299.7173156738281,297.2265014648437,284.9034423828125,1.0,0.6472679376602173,0.7456188797950745,0.7456188797950745,1.0,1.0,-3.4064202308654785,1.544317364692688,1.8621028661727903,0.7749859690666199,0.8848580718040466,0.8848580718040466,0.0,197.7779693603516,205.0,69766.875,0.0,3399.18798828125,1.0,278.2567138671875,282.7723999023437,296.9465026855469,301.4597473144531,293.1499938964844,293.1499938964844,278.54998779296875,38277.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423083662986756,1.0,0.0,0.0,3.691228151321411,3.6912529468536377,9.091489800994168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.4267578125,0.0,1596.7537841796875,1895.4371337890625,0.0,3793.4130859375,0.9163737297058104,1.0,0.0,3.0,1.0,0.0
17926440,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9814409613609314,0.66204833984375,0.5972387790679932,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9155039191246032,0.545160174369812,0.5179550647735596,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8270075917243958,0.3996999263763428,0.282148003578186,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8217554688453674,0.3915394246578216,0.3742645382881164,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6942474842071533,0.2322287708520889,1.0649516582489014,284.90191650390625,284.95001220703125,302.71356201171875,293.9312438964844,299.7173156738281,297.2265014648437,284.9034423828125,1.0,0.6472679376602173,0.7456188797950745,0.7456188797950745,1.0,1.0,-3.4064202308654785,1.544317364692688,1.8621028661727903,0.7749859690666199,0.8848580718040466,0.8848580718040466,0.0,197.7779693603516,205.0,69766.875,0.0,3399.18798828125,1.0,278.2567138671875,282.7723999023437,296.9465026855469,301.4597473144531,293.1499938964844,293.1499938964844,278.54998779296875,38277.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423083662986756,1.0,0.0,0.0,3.691228151321411,3.6912529468536377,9.091489800994168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.4267578125,0.0,1596.7537841796875,1895.4371337890625,0.0,3793.4130859375,0.9163737297058104,1.0,0.0,3.0,1.0,0.0
17926500,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9783159494400024,0.6605709791183472,0.5955590009689331,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9135555028915404,0.546604573726654,0.5191352963447571,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8250799179077148,0.4000043570995331,0.2822551131248474,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.81991046667099,0.3919344544410705,0.3745292127132416,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.692135751247406,0.2321187257766723,1.0642424821853638,285.021484375,284.95001220703125,302.7338562011719,293.94793701171875,299.72613525390625,297.227294921875,285.02325439453125,1.0,0.648141086101532,0.744157075881958,0.744157075881958,1.0,1.0,-3.4054059982299805,1.543321132659912,1.862084984779358,0.7741250991821289,0.968717634677887,0.968717634677887,0.0,199.6678771972656,205.0,68979.625,0.0,3407.828125,1.0,278.5031433105469,282.907470703125,296.91656494140625,301.26470947265625,293.1499938964844,293.1499938964844,278.54998779296875,34120.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366020560264589,1.0,0.0,0.0,3.738108158111572,3.73813271522522,9.323887866230508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.1103515625,0.0,1619.0162353515625,1895.4371337890625,0.0,3741.503173828125,0.9253007173538208,1.0,0.0,3.0,1.0,0.0
17926560,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9761918187141418,0.6592897772789001,0.5944721698760986,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.912748634815216,0.5482073426246643,0.5206663012504578,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8240284323692322,0.4004603624343872,0.2825909256935119,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8189110159873962,0.3924686014652252,0.3750557601451874,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6908709406852722,0.232142224907875,1.064407229423523,285.01007080078125,284.95001220703125,302.7539978027344,293.96441650390625,299.7359924316406,297.2298278808594,285.0087585449219,1.0,0.6491127610206604,0.7428963780403137,0.7428963780403137,1.0,1.0,-3.407172679901123,1.5436983108520508,1.8634744882583616,0.7740657925605774,0.9837777614593506,0.9837777614593506,0.0,201.0624389648437,208.0,69226.265625,0.0,3420.060546875,1.0,278.5434265136719,282.89654541015625,296.9431457519531,301.34716796875,293.1499938964844,293.1499938964844,278.25,33414.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347720742225648,1.0,0.0,0.0,3.8025214672088623,3.802546501159668,9.6479857347731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.484375,0.0,1689.4140625,1895.4371337890625,0.0,3724.80322265625,0.9376694560050964,1.0,0.0,3.0,1.0,0.0
17926620,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9701058268547058,0.6549124717712402,0.5911052823066711,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9095354676246644,0.5503356456756592,0.5230643153190613,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8206474184989929,0.4004162847995758,0.2828415632247925,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8156854510307312,0.3927344083786011,0.3756512105464935,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6872665882110596,0.231704980134964,1.063754320144653,284.90093994140625,284.95001220703125,302.79376220703125,293.9966125488281,299.7498474121094,297.2250366210937,284.90264892578125,1.0,0.6508246660232544,0.7403751015663147,0.7403751015663147,1.0,1.0,-3.4062492847442627,1.5423011779785156,1.8639482259750368,0.7729890942573547,0.8877096176147461,0.8877096176147461,0.0,204.6011657714844,211.0,70027.265625,0.0,3438.482666015625,1.0,278.2563781738281,282.7685241699219,297.01129150390625,301.5419921875,293.1499938964844,293.1499938964844,278.54998779296875,38375.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411234259605408,1.0,0.0,0.0,3.70766019821167,3.707685232162476,9.17261445465556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.701171875,0.0,1616.32275390625,1895.4371337890625,0.0,3782.655029296875,0.9200145602226256,1.0,0.0,3.0,1.0,0.0
17926680,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9701058268547058,0.6549124717712402,0.5911052823066711,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9095354676246644,0.5503356456756592,0.5230643153190613,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8206474184989929,0.4004162847995758,0.2828415632247925,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8156854510307312,0.3927344083786011,0.3756512105464935,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6872665882110596,0.231704980134964,1.063754320144653,284.90093994140625,284.95001220703125,302.79376220703125,293.9966125488281,299.7498474121094,297.2250366210937,284.90264892578125,1.0,0.6508246660232544,0.7403751015663147,0.7403751015663147,1.0,1.0,-3.4062492847442627,1.5423011779785156,1.8639482259750368,0.7729890942573547,0.8877096176147461,0.8877096176147461,0.0,204.6011657714844,211.0,70027.265625,0.0,3438.482666015625,1.0,278.2563781738281,282.7685241699219,297.01129150390625,301.5419921875,293.1499938964844,293.1499938964844,278.54998779296875,38375.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411234259605408,1.0,0.0,0.0,3.70766019821167,3.707685232162476,9.17261445465556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.701171875,0.0,1616.32275390625,1895.4371337890625,0.0,3782.655029296875,0.9200145602226256,1.0,0.0,3.0,1.0,0.0
17926740,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9655977487564088,0.6525384783744812,0.5886526703834534,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.907809555530548,0.5531848669052124,0.5255489945411682,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8184460401535034,0.4011411070823669,0.2832305431365967,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8135902881622314,0.3936165571212768,0.3763626217842102,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6847769021987915,0.231699913740158,1.063482642173767,285.0148620605469,284.95001220703125,302.8296203613281,294.0251159667969,299.76678466796875,297.2287292480469,285.0134582519531,1.0,0.6523587107658386,0.7380554676055908,0.7380554676055908,1.0,1.0,-3.4072742462158203,1.5419235229492188,1.865350604057312,0.7722585201263428,0.9877600073814392,0.9877600073814392,0.0,207.2241058349609,211.0,69443.9453125,0.0,3456.152099609375,1.0,278.5411682128906,282.8977966308594,297.00115966796875,301.4156188964844,293.1499938964844,293.1499938964844,278.54998779296875,33395.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337092638015748,1.0,0.0,0.0,3.811157703399658,3.811182737350464,9.691859759186627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.27734375,0.0,1699.614990234375,1895.4371337890625,0.0,3715.09326171875,0.9395837783813475,1.0,0.0,3.0,1.0,0.0
17926800,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9652867913246156,0.6523153781890869,0.5884882211685181,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9077431559562684,0.5534306764602661,0.5257992744445801,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8183232545852661,0.4012046456336975,0.2832875549793243,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8134748339653015,0.3936953246593475,0.376451700925827,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6846286058425903,0.2317062467336654,1.063556432723999,285.0118103027344,284.95001220703125,302.83270263671875,294.02752685546875,299.76824951171875,297.2290344238281,285.010498046875,1.0,0.6525084972381592,0.7378537654876709,0.7378537654876709,1.0,1.0,-3.407642126083374,1.542019605636597,1.865622520446777,0.7722757458686829,0.9891140460968018,0.9891140460968018,0.0,207.41896057128903,214.0,69484.21875,0.0,3458.148193359375,1.0,278.5436096191406,282.8949279785156,297.0067138671875,301.4286499023437,293.1499938964844,293.1499938964844,278.25,33443.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336658120155334,1.0,0.0,0.0,3.818218231201172,3.8182435035705566,9.727802989800691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.3505859375,0.0,1708.4859619140625,1895.4371337890625,0.0,3714.69580078125,0.9411888718605042,1.0,0.0,3.0,1.0,0.0
17926860,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9592846632003784,0.6480346918106079,0.5852121710777283,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9051451086997986,0.5555605888366699,0.5282025933265686,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8153032660484314,0.4011615812778473,0.2835387289524078,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8105838894844055,0.393965482711792,0.3770507872104645,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6814762353897095,0.2313152998685836,1.0631166696548462,284.8999938964844,284.95001220703125,302.8707580566406,294.0568542480469,299.78131103515625,297.2244873046875,284.9017333984375,1.0,0.6541562080383301,0.7352807521820068,0.7352807521820068,1.0,1.0,-3.4070961475372314,1.5407365560531616,1.8663595914840696,0.7712531685829163,0.8915836215019226,0.8915836215019226,0.0,210.74850463867188,217.0,70303.6328125,0.0,3476.232421875,1.0,278.2562561035156,282.7641906738281,297.0722045898437,301.62225341796875,293.1499938964844,293.1499938964844,278.54998779296875,38357.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940152108669281,1.0,0.0,0.0,3.72568678855896,3.7257120609283447,9.262025741918478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.890625,0.0,1637.018798828125,1895.4371337890625,0.0,3773.827880859375,0.9240010380744934,1.0,0.0,3.0,1.0,0.0
17926920,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9592846632003784,0.6480346918106079,0.5852121710777283,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9051451086997986,0.5555605888366699,0.5282025933265686,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8153032660484314,0.4011615812778473,0.2835387289524078,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8105838894844055,0.393965482711792,0.3770507872104645,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6814762353897095,0.2313152998685836,1.0631166696548462,284.8999938964844,284.95001220703125,302.8707580566406,294.0568542480469,299.78131103515625,297.2244873046875,284.9017333984375,1.0,0.6541562080383301,0.7352807521820068,0.7352807521820068,1.0,1.0,-3.4070961475372314,1.5407365560531616,1.8663595914840696,0.7712531685829163,0.8915836215019226,0.8915836215019226,0.0,210.74850463867188,217.0,70303.6328125,0.0,3476.232421875,1.0,278.2562561035156,282.7641906738281,297.0722045898437,301.62225341796875,293.1499938964844,293.1499938964844,278.54998779296875,38357.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940152108669281,1.0,0.0,0.0,3.72568678855896,3.7257120609283447,9.262025741918478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.890625,0.0,1637.018798828125,1895.4371337890625,0.0,3773.827880859375,0.9240010380744934,1.0,0.0,3.0,1.0,0.0
17926980,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.954467236995697,0.6455172300338745,0.5826576948165894,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9036766290664672,0.5586583018302917,0.5309310555458069,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.813154399394989,0.4019489586353302,0.283978521823883,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8085311651229858,0.3949266374111175,0.3778449594974518,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6790915131568909,0.2313425093889236,1.063025951385498,285.012939453125,284.95001220703125,302.90771484375,294.0842590332031,299.7987365722656,297.2286071777344,285.0116271972656,1.0,0.6558127999305725,0.732707679271698,0.732707679271698,1.0,1.0,-3.40867018699646,1.5404720306396484,1.868198037147522,0.7705418467521667,0.9945402145385742,0.9945402145385742,0.0,213.4791412353516,220.0,69735.625,0.0,3495.838623046875,1.0,278.5437316894531,282.8926696777344,297.0642395019531,301.50421142578125,293.1499938964844,293.1499938964844,278.25,33476.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328615665435792,1.0,0.0,0.0,3.834144592285156,3.83417010307312,9.80912545855972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.8544921875,0.0,1728.013671875,1895.4371337890625,0.0,3707.342529296875,0.944816827774048,1.0,0.0,3.0,1.0,0.0
17927040,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.954467236995697,0.6455172300338745,0.5826576948165894,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9036766290664672,0.5586583018302917,0.5309310555458069,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.813154399394989,0.4019489586353302,0.283978521823883,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8085311651229858,0.3949266374111175,0.3778449594974518,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6790915131568909,0.2313425093889236,1.063025951385498,285.012939453125,284.95001220703125,302.90771484375,294.0842590332031,299.7987365722656,297.2286071777344,285.0116271972656,1.0,0.6558127999305725,0.732707679271698,0.732707679271698,1.0,1.0,-3.40867018699646,1.5404720306396484,1.868198037147522,0.7705418467521667,0.9945402145385742,0.9945402145385742,0.0,213.4791412353516,220.0,69735.625,0.0,3495.838623046875,1.0,278.5437316894531,282.8926696777344,297.0642395019531,301.50421142578125,293.1499938964844,293.1499938964844,278.25,33476.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328615665435792,1.0,0.0,0.0,3.834144592285156,3.83417010307312,9.80912545855972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.8544921875,0.0,1728.013671875,1895.4371337890625,0.0,3707.342529296875,0.944816827774048,1.0,0.0,3.0,1.0,0.0
17927100,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9519822001457214,0.6435126662254333,0.5813575983047485,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9029484391212464,0.55980384349823,0.5323246121406555,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.812084972858429,0.4020085036754608,0.2842294871807098,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8075096607208252,0.3951347172260284,0.3782871663570404,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6779571175575256,0.2312188744544983,1.0632792711257937,284.8775634765625,284.95001220703125,302.92578125,294.0971374511719,299.8053283691406,297.227294921875,284.87469482421875,1.0,0.6567080020904541,0.731421172618866,0.731421172618866,1.0,1.0,-3.409928321838379,1.5405288934707642,1.8693994283676147,0.7704225778579712,0.9031986594200134,0.9031986594200134,0.0,214.91091918945312,220.0,70806.0546875,0.0,3507.135009765625,1.0,278.2936096191406,282.7381286621094,297.1244506835937,301.7475891113281,293.1499938964844,293.1499938964844,278.25,36969.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381985068321228,1.0,0.0,0.0,3.813618421554565,3.813644170761109,9.704378953756532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.9248046875,0.0,1730.51513671875,1895.4371337890625,0.0,3756.051513671875,0.9408114552497864,1.0,0.0,3.0,1.0,0.0
17927160,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.94842791557312,0.6413217782974243,0.5794577598571777,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.901394248008728,0.5607699155807495,0.5333222150802612,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8102565407752991,0.4018957018852234,0.2842243313789367,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8057381510734558,0.3951868116855621,0.3784368634223938,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6761656403541565,0.2309663891792297,1.062658667564392,284.8987121582031,284.95001220703125,302.9435119628906,294.1094665527344,299.8106689453125,297.2240600585937,284.9005126953125,1.0,0.657452404499054,0.7301398515701294,0.7301398515701294,1.0,1.0,-3.408273458480835,1.5392111539840698,1.8690623044967647,0.7695379853248596,0.8953226208686829,0.8953226208686829,0.0,216.76773071289065,223.0,70559.59375,0.0,3514.03662109375,1.0,278.2564697265625,282.7596740722656,297.1253662109375,301.6939697265625,293.1499938964844,293.1499938964844,278.54998779296875,38325.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394479990005492,1.0,0.0,0.0,3.7430825233459473,3.743107795715332,9.348718208457284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.4541015625,0.0,1657.055908203125,1895.4371337890625,0.0,3767.42431640625,0.9279246926307678,1.0,0.0,3.0,1.0,0.0
17927220,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.943601667881012,0.6388805508613586,0.5769674181938171,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9000852704048157,0.5638578534126282,0.5360358357429504,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8081701397895813,0.4026755392551422,0.2846561670303345,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8037470579147339,0.3961399495601654,0.3792202472686767,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6739351749420166,0.231003850698471,1.0626094341278076,285.013427734375,284.95001220703125,302.9779968261719,294.13214111328125,299.82684326171875,297.22821044921875,285.0121459960937,1.0,0.659106433391571,0.7275771498680115,0.7275771498680115,1.0,1.0,-3.4099340438842773,1.5389405488967896,1.870993614196777,0.7688274383544922,0.9992350339889526,0.9992350339889526,0.0,219.4844970703125,226.0,69957.09375,0.0,3533.791748046875,1.0,278.5438537597656,282.88983154296875,297.1129455566406,301.5694580078125,293.1499938964844,293.1499938964844,278.25,33525.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323421120643616,1.0,0.0,0.0,3.848911285400391,3.8489367961883545,9.88482725006179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.6708984375,0.0,1746.4097900390625,1895.4371337890625,0.0,3702.59033203125,0.9481932520866394,1.0,0.0,3.0,1.0,0.0
17927280,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.943601667881012,0.6388805508613586,0.5769674181938171,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9000852704048157,0.5638578534126282,0.5360358357429504,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8081701397895813,0.4026755392551422,0.2846561670303345,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8037470579147339,0.3961399495601654,0.3792202472686767,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6739351749420166,0.231003850698471,1.0626094341278076,285.013427734375,284.95001220703125,302.9779968261719,294.13214111328125,299.82684326171875,297.22821044921875,285.0121459960937,1.0,0.659106433391571,0.7275771498680115,0.7275771498680115,1.0,1.0,-3.4099340438842773,1.5389405488967896,1.870993614196777,0.7688274383544922,0.9992350339889526,0.9992350339889526,0.0,219.4844970703125,226.0,69957.09375,0.0,3533.791748046875,1.0,278.5438537597656,282.88983154296875,297.1129455566406,301.5694580078125,293.1499938964844,293.1499938964844,278.25,33525.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323421120643616,1.0,0.0,0.0,3.848911285400391,3.8489367961883545,9.88482725006179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.6708984375,0.0,1746.4097900390625,1895.4371337890625,0.0,3702.59033203125,0.9481932520866394,1.0,0.0,3.0,1.0,0.0
17927340,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.93759286403656,0.6347676515579224,0.5738457441329956,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8979565501213074,0.5659417510032654,0.5384091734886169,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8053157329559326,0.4026065766811371,0.2848954796791076,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8010613918304443,0.3963846862316131,0.3798024654388428,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6711846590042114,0.230634406208992,1.0622835159301758,284.89678955078125,284.95001220703125,303.01104736328125,294.1520080566406,299.8373413085937,297.2236022949219,284.89862060546875,1.0,0.6607487201690674,0.7250145077705383,0.7250145077705383,1.0,1.0,-3.409640550613404,1.5376800298690796,1.871960520744324,0.7678250074386597,0.8979886770248413,0.8979886770248413,0.0,222.7659149169922,229.0,70772.4765625,0.0,3552.195068359375,1.0,278.25604248046875,282.7544860839844,297.16876220703125,301.7533569335937,293.1499938964844,293.1499938964844,278.54998779296875,38387.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390791654586792,1.0,0.0,0.0,3.758280515670776,3.75830602645874,9.42479005061614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.3857421875,0.0,1675.4002685546875,1895.4371337890625,0.0,3764.068359375,0.9312589764595032,1.0,0.0,3.0,1.0,0.0
17927400,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.93759286403656,0.6347676515579224,0.5738457441329956,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8979565501213074,0.5659417510032654,0.5384091734886169,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8053157329559326,0.4026065766811371,0.2848954796791076,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8010613918304443,0.3963846862316131,0.3798024654388428,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6711846590042114,0.230634406208992,1.0622835159301758,284.89678955078125,284.95001220703125,303.01104736328125,294.1520080566406,299.8373413085937,297.2236022949219,284.89862060546875,1.0,0.6607487201690674,0.7250145077705383,0.7250145077705383,1.0,1.0,-3.409640550613404,1.5376800298690796,1.871960520744324,0.7678250074386597,0.8979886770248413,0.8979886770248413,0.0,222.7659149169922,229.0,70772.4765625,0.0,3552.195068359375,1.0,278.25604248046875,282.7544860839844,297.16876220703125,301.7533569335937,293.1499938964844,293.1499938964844,278.54998779296875,38387.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390791654586792,1.0,0.0,0.0,3.758280515670776,3.75830602645874,9.42479005061614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.3857421875,0.0,1675.4002685546875,1895.4371337890625,0.0,3764.068359375,0.9312589764595032,1.0,0.0,3.0,1.0,0.0
