time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9328371286392212,0.6324126124382019,0.5714239478111267,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8967453837394714,0.5690180063247681,0.5411030054092407,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8032686114311218,0.4033786952495575,0.2853167653083801,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7991705536842346,0.3973294794559479,0.3805725574493408,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6690823435783386,0.2306792438030243,1.0622552633285522,285.0137023925781,284.95001220703125,303.04248046875,294.1687316894531,299.8520812988281,297.2277526855469,285.0124816894531,1.0,0.6624029874801636,0.7224876284599304,0.7224876284599304,1.0,1.0,-3.4113564491271973,1.5373997688293457,1.873956561088562,0.7671037912368774,1.0,1.0,0.0,225.4819183349609,232.0,70128.296875,0.0,3572.103759765625,1.0,278.5439147949219,282.8869934082031,297.1502990722656,301.6204528808594,293.1499938964844,293.1499938964844,278.25,33613.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932117223739624,1.0,0.0,0.0,3.860736608505249,3.860762357711792,9.94565994005825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.31640625,0.0,1761.6197509765625,1895.4371337890625,0.0,3700.532470703125,0.950912058353424,1.0,0.0,3.0,1.0,0.0
17927520,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9328371286392212,0.6324126124382019,0.5714239478111267,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8967453837394714,0.5690180063247681,0.5411030054092407,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8032686114311218,0.4033786952495575,0.2853167653083801,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7991705536842346,0.3973294794559479,0.3805725574493408,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6690823435783386,0.2306792438030243,1.0622552633285522,285.0137023925781,284.95001220703125,303.04248046875,294.1687316894531,299.8520812988281,297.2277526855469,285.0124816894531,1.0,0.6624029874801636,0.7224876284599304,0.7224876284599304,1.0,1.0,-3.4113564491271973,1.5373997688293457,1.873956561088562,0.7671037912368774,1.0,1.0,0.0,225.4819183349609,232.0,70128.296875,0.0,3572.103759765625,1.0,278.5439147949219,282.8869934082031,297.1502990722656,301.6204528808594,293.1499938964844,293.1499938964844,278.25,33613.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932117223739624,1.0,0.0,0.0,3.860736608505249,3.860762357711792,9.94565994005825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.31640625,0.0,1761.6197509765625,1895.4371337890625,0.0,3700.532470703125,0.950912058353424,1.0,0.0,3.0,1.0,0.0
17927580,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9269782304763794,0.6284002065658569,0.5683827996253967,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8947413563728333,0.571078896522522,0.5434542298316956,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8005114197731018,0.4032979309558868,0.2855480015277862,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7966111898422241,0.3975634574890136,0.3811432719230652,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6664883494377136,0.2303183078765869,1.0619590282440186,284.89654541015625,284.95001220703125,303.0722351074219,294.1820373535156,299.8609924316406,297.2231140136719,284.89813232421875,1.0,0.6640487313270569,0.7199607491493225,0.7199607491493225,1.0,1.0,-3.4111452102661133,1.5361450910568235,1.875,0.7660925388336182,0.9004167318344116,0.9004167318344116,0.0,228.7621612548828,235.0,70928.4609375,0.0,3590.701416015625,1.0,278.2567749023437,282.7509460449219,297.19891357421875,301.7960510253906,293.1499938964844,293.1499938964844,278.1499938964844,38357.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389356970787048,1.0,0.0,0.0,3.770214319229126,3.77023983001709,9.484737688580936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.197265625,0.0,1689.2896728515625,1895.4371337890625,0.0,3762.762939453125,0.933917224407196,1.0,0.0,3.0,1.0,0.0
17927640,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9269782304763794,0.6284002065658569,0.5683827996253967,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8947413563728333,0.571078896522522,0.5434542298316956,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8005114197731018,0.4032979309558868,0.2855480015277862,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7966111898422241,0.3975634574890136,0.3811432719230652,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6664883494377136,0.2303183078765869,1.0619590282440186,284.89654541015625,284.95001220703125,303.0722351074219,294.1820373535156,299.8609924316406,297.2231140136719,284.89813232421875,1.0,0.6640487313270569,0.7199607491493225,0.7199607491493225,1.0,1.0,-3.4111452102661133,1.5361450910568235,1.875,0.7660925388336182,0.9004167318344116,0.9004167318344116,0.0,228.7621612548828,235.0,70928.4609375,0.0,3590.701416015625,1.0,278.2567749023437,282.7509460449219,297.19891357421875,301.7960510253906,293.1499938964844,293.1499938964844,278.1499938964844,38357.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389356970787048,1.0,0.0,0.0,3.770214319229126,3.77023983001709,9.484737688580936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.197265625,0.0,1689.2896728515625,1895.4371337890625,0.0,3762.762939453125,0.933917224407196,1.0,0.0,3.0,1.0,0.0
17927700,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.923897922039032,0.6265929341316223,0.5667553544044495,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8935846090316772,0.5721617937088013,0.5444940328598022,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7989689111709595,0.4032831788063049,0.2855631411075592,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7951780557632446,0.3976945877075195,0.3813078999519348,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6650371551513672,0.2301178872585296,1.0613300800323486,284.8848571777344,284.95001220703125,303.0864562988281,294.1872863769531,299.8653869628906,297.2213134765625,284.8867492675781,1.0,0.6647660732269287,0.7186973094940186,0.7186973094940186,1.0,1.0,-3.4098966121673584,1.5349836349487305,1.8749130964279173,0.7652232646942139,0.8726770877838135,0.8726770877838135,0.0,230.4515686035156,235.0,70955.1640625,0.0,3597.56494140625,1.0,278.1663818359375,282.7330627441406,297.19879150390625,301.8129577636719,293.1499938964844,293.1499938964844,278.1499938964844,39239.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939797341823578,1.0,0.0,0.0,3.711073160171509,3.7110984325408936,9.189509455609368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.458984375,0.0,1626.8304443359375,1895.4371337890625,0.0,3770.601806640625,0.9206871390342712,1.0,0.0,3.0,1.0,0.0
17927760,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9211471080780028,0.6250127553939819,0.5652901530265808,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8926571011543274,0.5733779668807983,0.5456189513206482,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7976397275924683,0.4033844172954559,0.285630315542221,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7939478754997253,0.397922158241272,0.3815285563468933,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6637574434280396,0.2299773842096328,1.0608316659927368,284.9183654785156,284.95001220703125,303.10015869140625,294.19158935546875,299.8702697753906,297.22076416015625,284.9200744628906,1.0,0.6654878854751587,0.7174390554428101,0.7174390554428101,1.0,1.0,-3.4092319011688232,1.5340944528579712,1.8751375675201416,0.7644906044006348,0.8792549967765808,0.8792549967765808,0.0,232.00262451171875,238.0,70736.0078125,0.0,3605.012451171875,1.0,278.15234375,282.7638854980469,297.1903076171875,301.76220703125,293.1499938964844,293.1499938964844,278.45001220703125,38428.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390066862106324,1.0,0.0,0.0,3.6640372276306152,3.664061784744263,8.958041348705592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.349609375,0.0,1567.078857421875,1895.4371337890625,0.0,3763.408935546875,0.9105864763259888,1.0,0.0,3.0,1.0,0.0
17927820,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9174843430519104,0.6230470538139343,0.5633919835090637,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8921781182289124,0.5766409039497375,0.548571765422821,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7963048815727234,0.4043404459953308,0.2862251698970794,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7927410006523132,0.3990247547626495,0.3824946880340576,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6623032093048096,0.2301606833934784,1.061478853225708,285.01788330078125,284.95001220703125,303.1261291503906,294.1970520019531,299.8835754394531,297.2270812988281,285.0162658691406,1.0,0.667226254940033,0.7149226069450378,0.7149226069450378,1.0,1.0,-3.413148641586304,1.5347779989242554,1.8783705234527588,0.7642627358436584,0.9811722040176392,0.9811722040176392,0.0,234.36392211914065,241.0,70226.625,0.0,3628.150634765625,1.0,278.4432678222656,282.8786315917969,297.1767578125,301.6530456542969,293.1499938964844,293.1499938964844,278.1499938964844,33256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319005012512208,1.0,0.0,0.0,3.786304473876953,3.78632926940918,9.565866321281646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.189453125,0.0,1668.8720703125,1895.4371337890625,0.0,3698.549072265625,0.9338338971138,1.0,0.0,3.0,1.0,0.0
17927880,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9174843430519104,0.6230470538139343,0.5633919835090637,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8921781182289124,0.5766409039497375,0.548571765422821,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7963048815727234,0.4043404459953308,0.2862251698970794,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7927410006523132,0.3990247547626495,0.3824946880340576,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6623032093048096,0.2301606833934784,1.061478853225708,285.01788330078125,284.95001220703125,303.1261291503906,294.1970520019531,299.8835754394531,297.2270812988281,285.0162658691406,1.0,0.667226254940033,0.7149226069450378,0.7149226069450378,1.0,1.0,-3.413148641586304,1.5347779989242554,1.8783705234527588,0.7642627358436584,0.9811722040176392,0.9811722040176392,0.0,234.36392211914065,241.0,70226.625,0.0,3628.150634765625,1.0,278.4432678222656,282.8786315917969,297.1767578125,301.6530456542969,293.1499938964844,293.1499938964844,278.1499938964844,33256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319005012512208,1.0,0.0,0.0,3.786304473876953,3.78632926940918,9.565866321281646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.189453125,0.0,1668.8720703125,1895.4371337890625,0.0,3698.549072265625,0.9338338971138,1.0,0.0,3.0,1.0,0.0
17927940,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.912179172039032,0.6192096471786499,0.5605062246322632,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8903960585594177,0.5787050724029541,0.5509388446807861,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.793788731098175,0.4042894542217254,0.2864865958690643,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7904189229011536,0.399286538362503,0.3831015229225158,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6599999666213989,0.2298579216003418,1.0614744424819946,284.9043884277344,284.95001220703125,303.1499938964844,294.1981506347656,299.889892578125,297.2228088378906,284.9057006835937,1.0,0.6689351201057434,0.7124060988426208,0.7124060988426208,1.0,1.0,-3.413574695587158,1.533755898475647,1.8798187971115112,0.7633261680603027,0.8857236504554749,0.8857236504554749,0.0,237.6335906982422,244.0,70957.3125,0.0,3648.2236328125,1.0,278.1567077636719,282.7462158203125,297.21685791015625,301.8204345703125,293.1499938964844,293.1499938964844,278.45001220703125,38235.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391480088233948,1.0,0.0,0.0,3.69407057762146,3.694095373153688,9.105497156269848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.7490234375,0.0,1599.6846923828125,1895.4371337890625,0.0,3764.695068359375,0.9169664978981018,1.0,0.0,3.0,1.0,0.0
17928000,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.912179172039032,0.6192096471786499,0.5605062246322632,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8903960585594177,0.5787050724029541,0.5509388446807861,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.793788731098175,0.4042894542217254,0.2864865958690643,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7904189229011536,0.399286538362503,0.3831015229225158,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6599999666213989,0.2298579216003418,1.0614744424819946,284.9043884277344,284.95001220703125,303.1499938964844,294.1981506347656,299.889892578125,297.2228088378906,284.9057006835937,1.0,0.6689351201057434,0.7124060988426208,0.7124060988426208,1.0,1.0,-3.413574695587158,1.533755898475647,1.8798187971115112,0.7633261680603027,0.8857236504554749,0.8857236504554749,0.0,237.6335906982422,244.0,70957.3125,0.0,3648.2236328125,1.0,278.1567077636719,282.7462158203125,297.21685791015625,301.8204345703125,293.1499938964844,293.1499938964844,278.45001220703125,38235.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391480088233948,1.0,0.0,0.0,3.69407057762146,3.694095373153688,9.105497156269848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.7490234375,0.0,1599.6846923828125,1895.4371337890625,0.0,3764.695068359375,0.9169664978981018,1.0,0.0,3.0,1.0,0.0
17928060,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.90463787317276,0.615006148815155,0.5569613575935364,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8860530257225037,0.5795747637748718,0.5521329641342163,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7886854410171509,0.4028894603252411,0.2858119606971741,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.785452127456665,0.3979987204074859,0.3823549449443817,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.654760479927063,0.2275919616222381,1.0540589094161987,284.9945983886719,284.95001220703125,303.1726989746094,294.1953430175781,299.8881225585937,297.2059936523437,284.9931030273437,1.0,0.6696773767471313,0.7098709344863892,0.7098709344863892,1.0,1.0,-3.400131702423096,1.526173710823059,1.8739581108093264,0.7589299082756042,0.969016134738922,0.969016134738922,0.0,242.440658569336,247.0,70022.125,0.0,3643.925048828125,1.0,278.4427490234375,282.8587341308594,297.17926025390625,301.6572265625,293.1499938964844,293.1499938964844,278.1499938964844,33918.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327670335769652,1.0,0.0,0.0,3.791299819946289,3.791324853897095,9.591125262886635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.091796875,0.0,1679.94873046875,1895.4371337890625,0.0,3706.4775390625,0.9355639815330504,1.0,0.0,3.0,1.0,0.0
17928120,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.90463787317276,0.615006148815155,0.5569613575935364,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8860530257225037,0.5795747637748718,0.5521329641342163,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7886854410171509,0.4028894603252411,0.2858119606971741,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.785452127456665,0.3979987204074859,0.3823549449443817,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.654760479927063,0.2275919616222381,1.0540589094161987,284.9945983886719,284.95001220703125,303.1726989746094,294.1953430175781,299.8881225585937,297.2059936523437,284.9931030273437,1.0,0.6696773767471313,0.7098709344863892,0.7098709344863892,1.0,1.0,-3.400131702423096,1.526173710823059,1.8739581108093264,0.7589299082756042,0.969016134738922,0.969016134738922,0.0,242.440658569336,247.0,70022.125,0.0,3643.925048828125,1.0,278.4427490234375,282.8587341308594,297.17926025390625,301.6572265625,293.1499938964844,293.1499938964844,278.1499938964844,33918.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327670335769652,1.0,0.0,0.0,3.791299819946289,3.791324853897095,9.591125262886635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.091796875,0.0,1679.94873046875,1895.4371337890625,0.0,3706.4775390625,0.9355639815330504,1.0,0.0,3.0,1.0,0.0
17928180,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8982788324356079,0.6103323698043823,0.5531275272369385,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8825265765190125,0.5804154872894287,0.5531705617904663,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7843965291976929,0.4016962051391601,0.2851361632347107,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7812740206718445,0.3969677090644836,0.3815712630748749,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6502587795257568,0.2257997989654541,1.046631932258606,284.89385986328125,284.95001220703125,303.1951904296875,294.189453125,299.8878479003906,297.192138671875,284.8952331542969,1.0,0.669960618019104,0.7073357105255127,0.7073357105255127,1.0,1.0,-3.38608193397522,1.518308162689209,1.8677736520767207,0.7542447447776794,0.8694145679473877,0.8694145679473877,0.0,246.40182495117188,250.0,70246.1328125,0.0,3633.288818359375,1.0,278.1568298339844,282.7451171875,297.2020568847656,301.7690734863281,293.1499938964844,293.1499938964844,278.45001220703125,39153.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386242032051086,1.0,0.0,0.0,3.657736301422119,3.657760858535767,8.927257795221522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.314453125,0.0,1565.4351806640625,1895.4371337890625,0.0,3759.927734375,0.909637987613678,1.0,0.0,3.0,1.0,0.0
17928240,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8982788324356079,0.6103323698043823,0.5531275272369385,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8825265765190125,0.5804154872894287,0.5531705617904663,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7843965291976929,0.4016962051391601,0.2851361632347107,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7812740206718445,0.3969677090644836,0.3815712630748749,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6502587795257568,0.2257997989654541,1.046631932258606,284.89385986328125,284.95001220703125,303.1951904296875,294.189453125,299.8878479003906,297.192138671875,284.8952331542969,1.0,0.669960618019104,0.7073357105255127,0.7073357105255127,1.0,1.0,-3.38608193397522,1.518308162689209,1.8677736520767207,0.7542447447776794,0.8694145679473877,0.8694145679473877,0.0,246.40182495117188,250.0,70246.1328125,0.0,3633.288818359375,1.0,278.1568298339844,282.7451171875,297.2020568847656,301.7690734863281,293.1499938964844,293.1499938964844,278.45001220703125,39153.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386242032051086,1.0,0.0,0.0,3.657736301422119,3.657760858535767,8.927257795221522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.314453125,0.0,1565.4351806640625,1895.4371337890625,0.0,3759.927734375,0.909637987613678,1.0,0.0,3.0,1.0,0.0
17928300,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8958958983421326,0.6089252829551697,0.5515204071998596,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8814802169799805,0.5814593434333801,0.5539126396179199,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7829368114471436,0.4016500115394592,0.2849574089050293,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7798574566841125,0.3969406187534332,0.3813799321651459,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6486372947692871,0.2252721637487411,1.0437861680984497,285.0100402832031,284.95001220703125,303.20635986328125,294.1854248046875,299.8911437988281,297.1913452148437,285.0111999511719,1.0,0.6701161861419678,0.7060680985450745,0.7060680985450745,1.0,1.0,-3.381164073944092,1.515377640724182,1.8657865524291992,0.752315878868103,0.9478715658187866,0.9478715658187866,0.0,247.8387908935547,250.0,69317.5625,0.0,3629.878173828125,1.0,278.4022216796875,282.8778076171875,297.1528625488281,301.5423278808594,293.1499938964844,293.1499938964844,278.45001220703125,34618.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328653812408448,1.0,0.0,0.0,3.697359561920166,3.6973836421966553,9.121717994275969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.349609375,0.0,1576.0277099609375,1895.4371337890625,0.0,3707.37744140625,0.916606307029724,1.0,0.0,3.0,1.0,0.0
17928360,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8943673968315125,0.6076976656913757,0.5504717826843262,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8811891078948975,0.5826913714408875,0.555076003074646,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7822109460830688,0.401796281337738,0.2850579023361206,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.779143214225769,0.3971003592014313,0.381523996591568,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6476503610610962,0.2249349355697631,1.0421642065048218,284.9940490722656,284.95001220703125,303.2174987792969,294.1806945800781,299.8959045410156,297.1928100585937,284.9927062988281,1.0,0.6704620718955994,0.704993724822998,0.704993724822998,1.0,1.0,-3.379641532897949,1.5141195058822632,1.865522146224976,0.751363217830658,0.9550752639770508,0.9550752639770508,0.0,248.8345642089844,253.0,69392.6875,0.0,3632.004638671875,1.0,278.4430847167969,282.8645935058594,297.1593933105469,301.5945739746094,293.1499938964844,293.1499938964844,278.1499938964844,33977.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310951828956604,1.0,0.0,0.0,3.752383947372437,3.752408504486084,9.39523886245297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.7021484375,0.0,1634.52734375,1895.4371337890625,0.0,3691.17578125,0.926689863204956,1.0,0.0,3.0,1.0,0.0
17928420,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.889950692653656,0.6037390232086182,0.5473616123199463,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.879499614238739,0.5841851830482483,0.556810200214386,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7797641158103943,0.401302695274353,0.2849365174770355,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.776802659034729,0.3967781960964203,0.3814898133277893,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6450989246368408,0.2239619195461273,1.0387277603149414,284.90252685546875,284.95001220703125,303.2396240234375,294.1693115234375,299.9006042480469,297.1874389648437,284.9037170410156,1.0,0.6711717844009399,0.7028449773788452,0.7028449773788452,1.0,1.0,-3.373673439025879,1.5101990699768066,1.8634743690490725,0.7488900423049927,0.8657011985778809,0.8657011985778809,0.0,251.65451049804688,256.0,69748.5078125,0.0,3634.046875,1.0,278.1571044921875,282.756103515625,297.1826171875,301.7153015136719,293.1499938964844,293.1499938964844,278.45001220703125,38883.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371750354766846,1.0,0.0,0.0,3.623837471008301,3.623861789703369,8.76255398907233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.435546875,0.0,1525.6754150390625,1895.4371337890625,0.0,3746.72705078125,0.9019573330879213,1.0,0.0,3.0,1.0,0.0
17928480,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.889950692653656,0.6037390232086182,0.5473616123199463,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.879499614238739,0.5841851830482483,0.556810200214386,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7797641158103943,0.401302695274353,0.2849365174770355,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.776802659034729,0.3967781960964203,0.3814898133277893,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6450989246368408,0.2239619195461273,1.0387277603149414,284.90252685546875,284.95001220703125,303.2396240234375,294.1693115234375,299.9006042480469,297.1874389648437,284.9037170410156,1.0,0.6711717844009399,0.7028449773788452,0.7028449773788452,1.0,1.0,-3.373673439025879,1.5101990699768066,1.8634743690490725,0.7488900423049927,0.8657011985778809,0.8657011985778809,0.0,251.65451049804688,256.0,69748.5078125,0.0,3634.046875,1.0,278.1571044921875,282.756103515625,297.1826171875,301.7153015136719,293.1499938964844,293.1499938964844,278.45001220703125,38883.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371750354766846,1.0,0.0,0.0,3.623837471008301,3.623861789703369,8.76255398907233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.435546875,0.0,1525.6754150390625,1895.4371337890625,0.0,3746.72705078125,0.9019573330879213,1.0,0.0,3.0,1.0,0.0
17928540,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.886584460735321,0.6013928055763245,0.5450291633605957,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8786535859107971,0.5867137908935547,0.5590195655822754,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7781231999397278,0.4016896784305572,0.2851084768772125,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7752256989479065,0.3972128927707672,0.3817954361438751,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6432228088378906,0.2235147655010223,1.0364662408828735,284.9973449707031,284.95001220703125,303.2615661621094,294.15545654296875,299.9106750488281,297.1916198730469,284.99591064453125,1.0,0.6721166968345642,0.7006962299346924,0.7006962299346924,1.0,1.0,-3.371370315551758,1.5080149173736572,1.8633553981781008,0.747132420539856,0.951615035533905,0.951615035533905,0.0,253.9718017578125,259.0,69013.6171875,0.0,3641.921142578125,1.0,278.44293212890625,282.86846923828125,297.1368713378906,301.5475769042969,293.1499938964844,293.1499938964844,278.1499938964844,33756.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930226981639862,1.0,0.0,0.0,3.7286972999572754,3.728721618652344,9.27700000374898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.1162109375,0.0,1605.3468017578125,1895.4371337890625,0.0,3683.2216796875,0.9211289882659912,1.0,0.0,3.0,1.0,0.0
17928600,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.886584460735321,0.6013928055763245,0.5450291633605957,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8786535859107971,0.5867137908935547,0.5590195655822754,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7781231999397278,0.4016896784305572,0.2851084768772125,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7752256989479065,0.3972128927707672,0.3817954361438751,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6432228088378906,0.2235147655010223,1.0364662408828735,284.9973449707031,284.95001220703125,303.2615661621094,294.15545654296875,299.9106750488281,297.1916198730469,284.99591064453125,1.0,0.6721166968345642,0.7006962299346924,0.7006962299346924,1.0,1.0,-3.371370315551758,1.5080149173736572,1.8633553981781008,0.747132420539856,0.951615035533905,0.951615035533905,0.0,253.9718017578125,259.0,69013.6171875,0.0,3641.921142578125,1.0,278.44293212890625,282.86846923828125,297.1368713378906,301.5475769042969,293.1499938964844,293.1499938964844,278.1499938964844,33756.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930226981639862,1.0,0.0,0.0,3.7286972999572754,3.728721618652344,9.27700000374898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.1162109375,0.0,1605.3468017578125,1895.4371337890625,0.0,3683.2216796875,0.9211289882659912,1.0,0.0,3.0,1.0,0.0
17928660,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8823047280311584,0.5976032614707947,0.5420863032341003,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8770259022712708,0.5882875323295593,0.5608595013618469,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7758030891418457,0.4013232290744781,0.2850960791110992,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7730130553245544,0.3970127403736114,0.381909966468811,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6409543752670288,0.2227530479431152,1.0341731309890747,284.90460205078125,284.95001220703125,303.2833251953125,294.139404296875,299.9157409667969,297.18756103515625,284.9056701660156,1.0,0.6731603741645813,0.6983974575996399,0.6983974575996399,1.0,1.0,-3.367417097091675,1.50492525100708,1.8624918460845947,0.7450543642044067,0.8633564710617065,0.8633564710617065,0.0,256.9762268066406,262.0,69408.5546875,0.0,3649.784912109375,1.0,278.1572570800781,282.75799560546875,297.15533447265625,301.6669311523437,293.1499938964844,293.1499938964844,278.45001220703125,38739.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368550181388856,1.0,0.0,0.0,3.6050212383270255,3.605045318603516,8.671793807479844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.271484375,0.0,1503.9471435546875,1895.4371337890625,0.0,3743.8095703125,0.8976638317108154,1.0,0.0,3.0,1.0,0.0
17928720,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8823047280311584,0.5976032614707947,0.5420863032341003,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8770259022712708,0.5882875323295593,0.5608595013618469,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7758030891418457,0.4013232290744781,0.2850960791110992,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7730130553245544,0.3970127403736114,0.381909966468811,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6409543752670288,0.2227530479431152,1.0341731309890747,284.90460205078125,284.95001220703125,303.2833251953125,294.139404296875,299.9157409667969,297.18756103515625,284.9056701660156,1.0,0.6731603741645813,0.6983974575996399,0.6983974575996399,1.0,1.0,-3.367417097091675,1.50492525100708,1.8624918460845947,0.7450543642044067,0.8633564710617065,0.8633564710617065,0.0,256.9762268066406,262.0,69408.5546875,0.0,3649.784912109375,1.0,278.1572570800781,282.75799560546875,297.15533447265625,301.6669311523437,293.1499938964844,293.1499938964844,278.45001220703125,38739.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368550181388856,1.0,0.0,0.0,3.6050212383270255,3.605045318603516,8.671793807479844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.271484375,0.0,1503.9471435546875,1895.4371337890625,0.0,3743.8095703125,0.8976638317108154,1.0,0.0,3.0,1.0,0.0
17928780,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8789659142494202,0.595359742641449,0.5398629903793335,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8761245608329773,0.5908324122428894,0.5631026029586792,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7741729021072388,0.4017796218395233,0.2853286862373352,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7714346647262573,0.3974927067756653,0.3822790682315826,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6391873955726624,0.2224127799272537,1.0325182676315308,284.99664306640625,284.95001220703125,303.3049011230469,294.1213073730469,299.9256591796875,297.19219970703125,284.9951477050781,1.0,0.6743329167366028,0.6960986852645874,0.6960986852645874,1.0,1.0,-3.3661651611328125,1.5031119585037231,1.8630532026290887,0.7434375882148743,0.9476665258407592,0.9476665258407592,0.0,259.5037536621094,265.0,68698.296875,0.0,3661.344482421875,1.0,278.4428100585937,282.8671875,297.1043395996094,301.4957275390625,293.1499938964844,293.1499938964844,278.1499938964844,33694.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302249550819396,1.0,0.0,0.0,3.712664842605591,3.712689161300659,9.197394206239552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.923828125,0.0,1586.462158203125,1895.4371337890625,0.0,3683.202880859375,0.9174647331237792,1.0,0.0,3.0,1.0,0.0
17928840,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8789659142494202,0.595359742641449,0.5398629903793335,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8761245608329773,0.5908324122428894,0.5631026029586792,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7741729021072388,0.4017796218395233,0.2853286862373352,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7714346647262573,0.3974927067756653,0.3822790682315826,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6391873955726624,0.2224127799272537,1.0325182676315308,284.99664306640625,284.95001220703125,303.3049011230469,294.1213073730469,299.9256591796875,297.19219970703125,284.9951477050781,1.0,0.6743329167366028,0.6960986852645874,0.6960986852645874,1.0,1.0,-3.3661651611328125,1.5031119585037231,1.8630532026290887,0.7434375882148743,0.9476665258407592,0.9476665258407592,0.0,259.5037536621094,265.0,68698.296875,0.0,3661.344482421875,1.0,278.4428100585937,282.8671875,297.1043395996094,301.4957275390625,293.1499938964844,293.1499938964844,278.1499938964844,33694.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302249550819396,1.0,0.0,0.0,3.712664842605591,3.712689161300659,9.197394206239552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.923828125,0.0,1586.462158203125,1895.4371337890625,0.0,3683.202880859375,0.9174647331237792,1.0,0.0,3.0,1.0,0.0
17928900,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8771822452545166,0.5935558676719666,0.5386845469474792,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8755785822868347,0.5916668176651001,0.5642054080963135,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7732956409454346,0.4016750156879425,0.285455584526062,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7705850601196289,0.397451251745224,0.3824796080589294,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6382951736450195,0.2221060395240783,1.0319128036499023,284.87109375,284.95001220703125,303.31561279296875,294.1116027832031,299.928466796875,297.1908264160156,284.86993408203125,1.0,0.6749887466430664,0.6949492692947388,0.6949492692947388,1.0,1.0,-3.3657467365264893,1.5022730827331543,1.8634737730026243,0.742782473564148,0.858514666557312,0.858514666557312,0.0,260.90447998046875,265.0,69454.4453125,0.0,3668.391845703125,1.0,278.1965026855469,282.7261962890625,297.1412353515625,301.6996765136719,293.1499938964844,293.1499938964844,278.1499938964844,38124.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357646703720092,1.0,0.0,0.0,3.667371988296509,3.667396545410156,8.974354841484455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.96875,0.0,1568.5511474609375,1895.4371337890625,0.0,3733.864501953125,0.9084806442260742,1.0,0.0,3.0,1.0,0.0
17928960,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8747836947441101,0.5916929244995117,0.5370273590087891,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8744859099388123,0.5924042463302612,0.5649463534355164,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7719075083732605,0.4014803469181061,0.2853645980358124,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.769252598285675,0.3973176777362823,0.3824236094951629,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.637019693851471,0.2217186838388443,1.0305774211883545,284.9051513671875,284.95001220703125,303.3262939453125,294.1014404296875,299.9305725097656,297.1883544921875,284.90631103515625,1.0,0.6755272746086121,0.6937988996505737,0.6937988996505737,1.0,1.0,-3.362863540649414,1.5002810955047607,1.862582325935364,0.7414679527282715,0.8603212833404541,0.8603212833404541,0.0,262.6587219238281,268.0,69079.2265625,0.0,3671.586669921875,1.0,278.15753173828125,282.7579345703125,297.1184387207031,301.60992431640625,293.1499938964844,293.1499938964844,278.45001220703125,38740.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937048316001892,1.0,0.0,0.0,3.5881283283233643,3.5881521701812744,8.590712923250976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.7783203125,0.0,1485.576416015625,1895.4371337890625,0.0,3745.572021484375,0.8939299583435059,1.0,0.0,3.0,1.0,0.0
17929020,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8715449571609497,0.5895416140556335,0.5348964929580688,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8735814094543457,0.5949379205703735,0.5671856999397278,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7703406810760498,0.4020015895366668,0.2856459319591522,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7677056193351746,0.3978095054626465,0.3828110992908478,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6353315711021423,0.22142294049263,1.0291645526885986,284.99542236328125,284.95001220703125,303.3475036621094,294.0800170898437,299.9402160644531,297.1930236816406,284.9939270019531,1.0,0.6768040060997009,0.6914981603622437,0.6914981603622437,1.0,1.0,-3.362090587615967,1.4986445903778076,1.8634459972381592,0.7399170994758606,0.94312185049057,0.94312185049057,0.0,265.28839111328125,271.0,68379.8515625,0.0,3684.851806640625,1.0,278.44268798828125,282.8650207519531,297.0635986328125,301.4352111816406,293.1499938964844,293.1499938964844,278.1499938964844,33685.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305257797241212,1.0,0.0,0.0,3.6971490383148193,3.6971731185913086,9.12068003344757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.255859375,0.0,1568.71826171875,1895.4371337890625,0.0,3685.95947265625,0.9139581322669984,1.0,0.0,3.0,1.0,0.0
17929080,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8715449571609497,0.5895416140556335,0.5348964929580688,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8735814094543457,0.5949379205703735,0.5671856999397278,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7703406810760498,0.4020015895366668,0.2856459319591522,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7677056193351746,0.3978095054626465,0.3828110992908478,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6353315711021423,0.22142294049263,1.0291645526885986,284.99542236328125,284.95001220703125,303.3475036621094,294.0800170898437,299.9402160644531,297.1930236816406,284.9939270019531,1.0,0.6768040060997009,0.6914981603622437,0.6914981603622437,1.0,1.0,-3.362090587615967,1.4986445903778076,1.8634459972381592,0.7399170994758606,0.94312185049057,0.94312185049057,0.0,265.28839111328125,271.0,68379.8515625,0.0,3684.851806640625,1.0,278.44268798828125,282.8650207519531,297.0635986328125,301.4352111816406,293.1499938964844,293.1499938964844,278.1499938964844,33685.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305257797241212,1.0,0.0,0.0,3.6971490383148193,3.6971731185913086,9.12068003344757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.255859375,0.0,1568.71826171875,1895.4371337890625,0.0,3685.95947265625,0.9139581322669984,1.0,0.0,3.0,1.0,0.0
17929140,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8675270676612854,0.5859924554824829,0.5321570038795471,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8719866275787354,0.5964972376823425,0.5690156817436218,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7681882381439209,0.4017804861068725,0.2857325971126556,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7655978202819824,0.3976480066776275,0.382966935634613,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6332648992538452,0.2207688987255096,1.0274051427841189,284.90606689453125,284.95001220703125,303.3685302734375,294.0572204589844,299.9449157714844,297.1892395019531,284.906982421875,1.0,0.6780722737312317,0.6891974210739136,0.6891974210739136,1.0,1.0,-3.359180688858032,1.4959512948989868,1.8632293939590447,0.7379883527755737,0.8572216033935547,0.8572216033935547,0.0,268.5034484863281,274.0,68747.3515625,0.0,3696.336669921875,1.0,278.1575012207031,282.7574462890625,297.0745544433594,301.5448303222656,293.1499938964844,293.1499938964844,278.45001220703125,38710.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374374151229858,1.0,0.0,0.0,3.5715432167053223,3.5715670585632324,8.511480587003462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.8203125,0.0,1467.4642333984375,1895.4371337890625,0.0,3749.118408203125,0.8902302980422974,1.0,0.0,3.0,1.0,0.0
17929200,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8675270676612854,0.5859924554824829,0.5321570038795471,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8719866275787354,0.5964972376823425,0.5690156817436218,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7681882381439209,0.4017804861068725,0.2857325971126556,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7655978202819824,0.3976480066776275,0.382966935634613,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6332648992538452,0.2207688987255096,1.0274051427841189,284.90606689453125,284.95001220703125,303.3685302734375,294.0572204589844,299.9449157714844,297.1892395019531,284.906982421875,1.0,0.6780722737312317,0.6891974210739136,0.6891974210739136,1.0,1.0,-3.359180688858032,1.4959512948989868,1.8632293939590447,0.7379883527755737,0.8572216033935547,0.8572216033935547,0.0,268.5034484863281,274.0,68747.3515625,0.0,3696.336669921875,1.0,278.1575012207031,282.7574462890625,297.0745544433594,301.5448303222656,293.1499938964844,293.1499938964844,278.45001220703125,38710.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374374151229858,1.0,0.0,0.0,3.5715432167053223,3.5715670585632324,8.511480587003462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.8203125,0.0,1467.4642333984375,1895.4371337890625,0.0,3749.118408203125,0.8902302980422974,1.0,0.0,3.0,1.0,0.0
17929260,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8644391894340515,0.5839303731918335,0.5301165580749512,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8711228966712952,0.599014163017273,0.5712448954582214,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7667335271835327,0.4023817479610443,0.2860720753669739,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7641188502311707,0.3981473445892334,0.383366197347641,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6316636800765991,0.2205049246549606,1.0261553525924685,284.994384765625,284.95001220703125,303.38934326171875,294.0332946777344,299.954345703125,297.19390869140625,284.99298095703125,1.0,0.67940753698349,0.686936616897583,0.686936616897583,1.0,1.0,-3.358784437179565,1.4944651126861572,1.8643194437026973,0.7364979982376099,0.9384779930114746,0.9384779930114746,0.0,271.1691589355469,277.0,68051.71875,0.0,3710.6904296875,1.0,278.44256591796875,282.8628234863281,297.01708984375,301.3678894042969,293.1499938964844,293.1499938964844,278.1499938964844,33684.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930942714214325,1.0,0.0,0.0,3.6810224056243896,3.6810462474823,9.041285693456302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.625,0.0,1550.48583984375,1895.4371337890625,0.0,3689.779052734375,0.91033673286438,1.0,0.0,3.0,1.0,0.0
