time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8644391894340515,0.5839303731918335,0.5301165580749512,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8711228966712952,0.599014163017273,0.5712448954582214,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7667335271835327,0.4023817479610443,0.2860720753669739,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7641188502311707,0.3981473445892334,0.383366197347641,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6316636800765991,0.2205049246549606,1.0261553525924685,284.994384765625,284.95001220703125,303.38934326171875,294.0332946777344,299.954345703125,297.19390869140625,284.99298095703125,1.0,0.67940753698349,0.686936616897583,0.686936616897583,1.0,1.0,-3.358784437179565,1.4944651126861572,1.8643194437026973,0.7364979982376099,0.9384779930114746,0.9384779930114746,0.0,271.1691589355469,277.0,68051.71875,0.0,3710.6904296875,1.0,278.44256591796875,282.8628234863281,297.01708984375,301.3678894042969,293.1499938964844,293.1499938964844,278.1499938964844,33684.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930942714214325,1.0,0.0,0.0,3.6810224056243896,3.6810462474823,9.041285693456302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.625,0.0,1550.48583984375,1895.4371337890625,0.0,3689.779052734375,0.91033673286438,1.0,0.0,3.0,1.0,0.0
17929380,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8606133460998535,0.580496072769165,0.5274704098701477,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8695958256721497,0.6005579829216003,0.5730568766593933,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7647240161895752,0.4022547900676727,0.2862197756767273,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7621052861213684,0.3979978859424591,0.3835302591323852,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6296963095664978,0.2198846638202667,1.024537444114685,284.9070739746094,284.95001220703125,303.4100036621094,294.0084533691406,299.95880126953125,297.190185546875,284.90789794921875,1.0,0.6807228922843933,0.6846758127212524,0.6846758127212524,1.0,1.0,-3.356218338012696,1.4919092655181885,1.8643091917037964,0.7346201539039612,0.8541322946548462,0.8541322946548462,0.0,274.4033508300781,280.0,68407.1953125,0.0,3723.0732421875,1.0,278.1576538085937,282.7569580078125,297.0260009765625,301.47442626953125,293.1499938964844,293.1499938964844,278.45001220703125,38695.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379006624221802,1.0,0.0,0.0,3.5544650554656982,3.5544886589050293,8.430275784121477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.955078125,0.0,1449.0955810546875,1895.4371337890625,0.0,3753.338623046875,0.8864425420761108,1.0,0.0,3.0,1.0,0.0
17929440,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8606133460998535,0.580496072769165,0.5274704098701477,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8695958256721497,0.6005579829216003,0.5730568766593933,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7647240161895752,0.4022547900676727,0.2862197756767273,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7621052861213684,0.3979978859424591,0.3835302591323852,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6296963095664978,0.2198846638202667,1.024537444114685,284.9070739746094,284.95001220703125,303.4100036621094,294.0084533691406,299.95880126953125,297.190185546875,284.90789794921875,1.0,0.6807228922843933,0.6846758127212524,0.6846758127212524,1.0,1.0,-3.356218338012696,1.4919092655181885,1.8643091917037964,0.7346201539039612,0.8541322946548462,0.8541322946548462,0.0,274.4033508300781,280.0,68407.1953125,0.0,3723.0732421875,1.0,278.1576538085937,282.7569580078125,297.0260009765625,301.47442626953125,293.1499938964844,293.1499938964844,278.45001220703125,38695.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379006624221802,1.0,0.0,0.0,3.5544650554656982,3.5544886589050293,8.430275784121477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.955078125,0.0,1449.0955810546875,1895.4371337890625,0.0,3753.338623046875,0.8864425420761108,1.0,0.0,3.0,1.0,0.0
17929500,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8588864207267761,0.5794639587402344,0.5262739658355713,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8689597249031067,0.6017606854438782,0.5740014314651489,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7638391256332397,0.4025490581989288,0.2863183915615082,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7611992359161377,0.3982049524784088,0.3836175501346588,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6287692785263062,0.2197247147560119,1.02363383769989,285.01385498046875,284.95001220703125,303.4202575683594,293.99578857421875,299.96307373046875,297.1919860839844,285.0141906738281,1.0,0.6813511848449707,0.6835454106330872,0.6835454106330872,1.0,1.0,-3.355046033859253,1.4906939268112185,1.864352107048035,0.7335915565490723,0.9292929768562316,0.9292929768562316,0.0,275.89111328125,280.0,67614.625,0.0,3728.79296875,1.0,278.3993835449219,282.8778381347656,296.9684753417969,301.25054931640625,293.1499938964844,293.1499938964844,278.45001220703125,34108.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326878786087036,1.0,0.0,0.0,3.605165719985962,3.605189085006714,8.672489002492512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.5048828125,0.0,1469.8760986328125,1895.4371337890625,0.0,3705.753662109375,0.8954862952232361,1.0,0.0,3.0,1.0,0.0
17929560,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8576797246932983,0.5785163640975952,0.525509774684906,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8687770962715149,0.6030521392822266,0.5752672553062439,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7633929252624512,0.4029487669467926,0.2866246104240417,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7606975436210632,0.3985015451908111,0.3839362561702728,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6281721591949463,0.2196475565433502,1.0234205722808838,284.9938659667969,284.95001220703125,303.4304504394531,293.9829406738281,299.96795654296875,297.1948547363281,284.992431640625,1.0,0.682100236415863,0.6824193596839905,0.6824193596839905,1.0,1.0,-3.35614275932312,1.4905269145965576,1.865615725517273,0.7331556677818298,0.93417227268219,0.93417227268219,0.0,277.0866394042969,283.0,67721.25,0.0,3738.28173828125,1.0,278.4424743652344,282.86083984375,296.9665832519531,301.2958679199219,293.1499938964844,293.1499938964844,278.1499938964844,33655.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314109683036804,1.0,0.0,0.0,3.6648154258728014,3.664839267730713,8.961846447164135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.5205078125,0.0,1532.1011962890625,1895.4371337890625,0.0,3694.067626953125,0.9067062139511108,1.0,0.0,3.0,1.0,0.0
17929620,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.85405033826828,0.5751930475234985,0.5229560732841492,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8673229217529297,0.6045774221420288,0.5770596861839294,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7615373730659485,0.4029290676116943,0.2868432700634002,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7587817907333374,0.3983628749847412,0.3841078877449035,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.626292884349823,0.2190581262111663,1.0219297409057615,284.9081115722656,284.95001220703125,303.45074462890625,293.9570007324219,299.9721374511719,297.1911926269531,284.9088439941406,1.0,0.6834532022476196,0.6801672577857971,0.6801672577857971,1.0,1.0,-3.353911161422729,1.4880847930908203,1.8658263683319087,0.7313072681427002,0.8511645793914795,0.8511645793914795,0.0,280.32421875,286.0,68068.5625,0.0,3751.456787109375,1.0,278.15777587890625,282.7563171386719,296.974609375,301.40093994140625,293.1499938964844,293.1499938964844,278.45001220703125,38672.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383987188339232,1.0,0.0,0.0,3.5376033782958984,3.5376267433166504,8.350482403329806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.8759765625,0.0,1431.058349609375,1895.4371337890625,0.0,3757.874755859375,0.8826955556869507,1.0,0.0,3.0,1.0,0.0
17929680,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.85405033826828,0.5751930475234985,0.5229560732841492,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8673229217529297,0.6045774221420288,0.5770596861839294,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7615373730659485,0.4029290676116943,0.2868432700634002,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7587817907333374,0.3983628749847412,0.3841078877449035,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.626292884349823,0.2190581262111663,1.0219297409057615,284.9081115722656,284.95001220703125,303.45074462890625,293.9570007324219,299.9721374511719,297.1911926269531,284.9088439941406,1.0,0.6834532022476196,0.6801672577857971,0.6801672577857971,1.0,1.0,-3.353911161422729,1.4880847930908203,1.8658263683319087,0.7313072681427002,0.8511645793914795,0.8511645793914795,0.0,280.32421875,286.0,68068.5625,0.0,3751.456787109375,1.0,278.15777587890625,282.7563171386719,296.974609375,301.40093994140625,293.1499938964844,293.1499938964844,278.45001220703125,38672.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383987188339232,1.0,0.0,0.0,3.5376033782958984,3.5376267433166504,8.350482403329806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.8759765625,0.0,1431.058349609375,1895.4371337890625,0.0,3757.874755859375,0.8826955556869507,1.0,0.0,3.0,1.0,0.0
17929740,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8512793779373169,0.5732901692390442,0.5210816860198975,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8665590882301331,0.6070449352264404,0.5792554020881653,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7603443264961243,0.4037265181541443,0.287325769662857,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7574530243873596,0.3988694548606872,0.3845240473747253,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.624841034412384,0.2188457548618316,1.0209459066390991,284.9933166503906,284.95001220703125,303.4708251953125,293.9308166503906,299.98101806640625,297.1958312988281,284.9924011230469,1.0,0.6848679184913635,0.6779151558876038,0.6779151558876038,1.0,1.0,-3.354187250137329,1.4868178367614746,1.867369532585144,0.7298766374588013,0.9300022721290588,0.9300022721290588,0.0,283.00994873046875,289.0,67390.1953125,0.0,3767.5166015625,1.0,278.4415588378906,282.8591003417969,296.91510009765625,301.2227478027344,293.1499938964844,293.1499938964844,278.1499938964844,33725.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931942582130432,1.0,0.0,0.0,3.647003650665283,3.6470272541046143,8.874945365278109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.8330078125,0.0,1512.8348388671875,1895.4371337890625,0.0,3698.934326171875,0.9029706120491028,1.0,0.0,3.0,1.0,0.0
17929800,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8512793779373169,0.5732901692390442,0.5210816860198975,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8665590882301331,0.6070449352264404,0.5792554020881653,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7603443264961243,0.4037265181541443,0.287325769662857,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7574530243873596,0.3988694548606872,0.3845240473747253,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.624841034412384,0.2188457548618316,1.0209459066390991,284.9933166503906,284.95001220703125,303.4708251953125,293.9308166503906,299.98101806640625,297.1958312988281,284.9924011230469,1.0,0.6848679184913635,0.6779151558876038,0.6779151558876038,1.0,1.0,-3.354187250137329,1.4868178367614746,1.867369532585144,0.7298766374588013,0.9300022721290588,0.9300022721290588,0.0,283.00994873046875,289.0,67390.1953125,0.0,3767.5166015625,1.0,278.4415588378906,282.8591003417969,296.91510009765625,301.2227478027344,293.1499938964844,293.1499938964844,278.1499938964844,33725.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931942582130432,1.0,0.0,0.0,3.647003650665283,3.6470272541046143,8.874945365278109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.8330078125,0.0,1512.8348388671875,1895.4371337890625,0.0,3698.934326171875,0.9029706120491028,1.0,0.0,3.0,1.0,0.0
17929860,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8478223085403442,0.5700729489326477,0.5186040997505188,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8651608824729919,0.6085476279258728,0.5810162425041199,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7586302757263184,0.403821587562561,0.2876163721084595,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.755619466304779,0.3987392783164978,0.3846960067749023,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6230248212814331,0.2182840257883072,1.0195568799972534,284.9091186523437,284.95001220703125,303.4907531738281,293.9046325683594,299.9849548339844,297.19219970703125,284.90972900390625,1.0,0.6862521171569824,0.6756576299667358,0.6756576299667358,1.0,1.0,-3.3522186279296875,1.4844454526901243,1.8677732944488523,0.7280272245407104,0.8483843207359314,0.8483843207359314,0.0,286.25592041015625,277.0,67739.4375,0.0,3781.3466796875,1.0,278.15789794921875,282.75543212890625,296.9222717285156,301.3267822265625,293.1499938964844,293.1499938964844,278.45001220703125,38641.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388993382453918,1.0,0.0,0.0,3.521446943283081,3.521470069885254,8.274382139461522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.056640625,0.0,1413.861572265625,1895.4371337890625,0.0,3762.43212890625,0.8791019320487976,1.0,0.0,3.0,1.0,0.0
17929920,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8478223085403442,0.5700729489326477,0.5186040997505188,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8651608824729919,0.6085476279258728,0.5810162425041199,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7586302757263184,0.403821587562561,0.2876163721084595,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.755619466304779,0.3987392783164978,0.3846960067749023,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6230248212814331,0.2182840257883072,1.0195568799972534,284.9091186523437,284.95001220703125,303.4907531738281,293.9046325683594,299.9849548339844,297.19219970703125,284.90972900390625,1.0,0.6862521171569824,0.6756576299667358,0.6756576299667358,1.0,1.0,-3.3522186279296875,1.4844454526901243,1.8677732944488523,0.7280272245407104,0.8483843207359314,0.8483843207359314,0.0,286.25592041015625,277.0,67739.4375,0.0,3781.3466796875,1.0,278.15789794921875,282.75543212890625,296.9222717285156,301.3267822265625,293.1499938964844,293.1499938964844,278.45001220703125,38641.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388993382453918,1.0,0.0,0.0,3.521446943283081,3.521470069885254,8.274382139461522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.056640625,0.0,1413.861572265625,1895.4371337890625,0.0,3762.43212890625,0.8791019320487976,1.0,0.0,3.0,1.0,0.0
17929980,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.849448561668396,0.5682644844055176,0.5165574550628662,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8689834475517273,0.6109965443611145,0.5829229354858398,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7614303231239319,0.4047452211380005,0.287983775138855,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.758171021938324,0.3992607295513153,0.3848525881767273,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6245654821395874,0.2181090265512466,1.017434000968933,284.9912109375,284.95001220703125,303.5104675292969,293.8786926269531,299.9934997558594,297.1969909667969,284.99029541015625,1.0,0.68353271484375,0.6734001636505127,0.6734001636505127,1.0,1.0,-3.350123882293701,1.482009768486023,1.8681141138076784,0.726000964641571,0.924628734588623,0.924628734588623,0.0,281.9773864746094,265.0,67032.03125,0.0,3751.836181640625,1.0,278.44140625,282.8560485839844,296.862548828125,301.1476745605469,293.1499938964844,293.1499938964844,278.1499938964844,33773.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323662519454956,1.0,0.0,0.0,3.6300511360168457,3.6300745010375977,8.792629273557395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.8134765625,0.0,1494.520751953125,1895.4371337890625,0.0,3702.811279296875,0.8991891741752625,1.0,0.0,3.0,1.0,0.0
17930040,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.849448561668396,0.5682644844055176,0.5165574550628662,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8689834475517273,0.6109965443611145,0.5829229354858398,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7614303231239319,0.4047452211380005,0.287983775138855,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.758171021938324,0.3992607295513153,0.3848525881767273,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6245654821395874,0.2181090265512466,1.017434000968933,284.9912109375,284.95001220703125,303.5104675292969,293.8786926269531,299.9934997558594,297.1969909667969,284.99029541015625,1.0,0.68353271484375,0.6734001636505127,0.6734001636505127,1.0,1.0,-3.350123882293701,1.482009768486023,1.8681141138076784,0.726000964641571,0.924628734588623,0.924628734588623,0.0,281.9773864746094,265.0,67032.03125,0.0,3751.836181640625,1.0,278.44140625,282.8560485839844,296.862548828125,301.1476745605469,293.1499938964844,293.1499938964844,278.1499938964844,33773.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323662519454956,1.0,0.0,0.0,3.6300511360168457,3.6300745010375977,8.792629273557395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.8134765625,0.0,1494.520751953125,1895.4371337890625,0.0,3702.811279296875,0.8991891741752625,1.0,0.0,3.0,1.0,0.0
17930100,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8512012362480164,0.5667515993118286,0.5154035687446594,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8719360828399658,0.6117921471595764,0.5837785005569458,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.763741135597229,0.4049095213413238,0.2881349921226501,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7603398561477661,0.3992610871791839,0.3848792910575866,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.626037061214447,0.217903658747673,1.0162835121154783,284.8710021972656,284.95001220703125,303.520263671875,293.86590576171875,299.9956970214844,297.1959228515625,284.8707275390625,1.0,0.6814470887184143,0.6722714304924011,0.6722714304924011,1.0,1.0,-3.348602056503296,1.4805458784103394,1.8680561780929563,0.7249469757080078,0.8379509449005127,0.8379509449005127,0.0,278.3431396484375,265.0,67677.5390625,0.0,3727.401611328125,1.0,278.1983642578125,282.7215576171875,296.8958740234375,301.34136962890625,293.1499938964844,293.1499938964844,278.1499938964844,38546.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378997087478638,1.0,0.0,0.0,3.5771892070770264,3.5772130489349365,8.538412998859712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.16796875,0.0,1472.33447265625,1895.4371337890625,0.0,3753.330078125,0.8885529637336731,1.0,0.0,3.0,1.0,0.0
17930160,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8529477715492249,0.5652357339859009,0.5138212442398071,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8749611973762512,0.6125359535217285,0.5842779278755188,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7660892605781555,0.4050362706184387,0.2880828976631164,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7625584006309509,0.3992071449756622,0.384655624628067,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6275204420089722,0.2176493704319,1.014407515525818,284.90850830078125,284.95001220703125,303.5299987792969,293.8532409667969,299.9974365234375,297.194091796875,284.9090576171875,1.0,0.6789065599441528,0.6711771488189697,0.6711771488189697,1.0,1.0,-3.3447132110595703,1.478004813194275,1.866708517074585,0.7232838273048401,0.8433085680007935,0.8433085680007935,0.0,274.3493957519531,253.0,67302.6875,0.0,3695.289794921875,1.0,278.1582946777344,282.755126953125,296.8697509765625,301.2470092773437,293.1499938964844,293.1499938964844,278.45001220703125,38738.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390953183174132,1.0,0.0,0.0,3.4993326663970947,3.499355792999268,8.170784440153511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.9228515625,0.0,1391.5596923828125,1895.4371337890625,0.0,3764.21533203125,0.8742592334747314,1.0,0.0,3.0,1.0,0.0
17930220,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8589240908622742,0.5636203289031982,0.5117358565330505,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8834549188613892,0.6150487661361694,0.5860164165496826,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7729832530021667,0.4061857163906097,0.2884388267993927,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7690733671188354,0.3998371064662933,0.3846842646598816,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6320309042930603,0.2176156938076019,1.0118162631988523,284.98944091796875,284.95001220703125,303.5493469238281,293.8285217285156,300.0062866210937,297.19989013671875,284.98858642578125,1.0,0.6733359694480896,0.6689885258674622,0.6689885258674622,1.0,1.0,-3.341634750366211,1.4751145839691162,1.8665201663970947,0.7209696769714355,0.917751967906952,0.917751967906952,0.0,264.2185363769531,241.0,66589.484375,0.0,3630.180908203125,1.0,278.44122314453125,282.8551025390625,296.8109741210937,301.0671081542969,293.1499938964844,293.1499938964844,278.1499938964844,33830.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322689175605774,1.0,0.0,0.0,3.6065657138824463,3.606588840484619,8.679226084495895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.3427734375,0.0,1469.3387451171875,1895.4371337890625,0.0,3701.9208984375,0.8939605355262756,1.0,0.0,3.0,1.0,0.0
17930280,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8589240908622742,0.5636203289031982,0.5117358565330505,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8834549188613892,0.6150487661361694,0.5860164165496826,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7729832530021667,0.4061857163906097,0.2884388267993927,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7690733671188354,0.3998371064662933,0.3846842646598816,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6320309042930603,0.2176156938076019,1.0118162631988523,284.98944091796875,284.95001220703125,303.5493469238281,293.8285217285156,300.0062866210937,297.19989013671875,284.98858642578125,1.0,0.6733359694480896,0.6689885258674622,0.6689885258674622,1.0,1.0,-3.341634750366211,1.4751145839691162,1.8665201663970947,0.7209696769714355,0.917751967906952,0.917751967906952,0.0,264.2185363769531,241.0,66589.484375,0.0,3630.180908203125,1.0,278.44122314453125,282.8551025390625,296.8109741210937,301.0671081542969,293.1499938964844,293.1499938964844,278.1499938964844,33830.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322689175605774,1.0,0.0,0.0,3.6065657138824463,3.606588840484619,8.679226084495895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.3427734375,0.0,1469.3387451171875,1895.4371337890625,0.0,3701.9208984375,0.8939605355262756,1.0,0.0,3.0,1.0,0.0
17930340,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8653813600540161,0.5608036518096924,0.5090639591217041,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.892600953578949,0.6166544556617737,0.587308406829834,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7804815769195557,0.4066998958587646,0.2886022925376892,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7761954665184021,0.3998953700065613,0.3844699561595917,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6370147466659546,0.2172961235046386,1.0088518857955933,284.9098205566406,284.95001220703125,303.5685119628906,293.8047180175781,300.0104064941406,297.1977844238281,284.90972900390625,1.0,0.6671943664550781,0.6667999029159546,0.6667999029159546,1.0,1.0,-3.336355686187744,1.4711506366729736,1.86520516872406,0.7182438969612122,0.8388994336128235,0.8388994336128235,0.0,253.61895751953125,229.0,66872.40625,0.0,3557.351318359375,1.0,278.15875244140625,282.75640869140625,296.8200378417969,301.1677551269531,293.1499938964844,293.1499938964844,278.45001220703125,38588.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388101100921632,1.0,0.0,0.0,3.476940393447876,3.4769632816314697,8.06654952612007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1455078125,0.0,1367.472412109375,1895.4371337890625,0.0,3761.619873046875,0.8691316843032837,1.0,0.0,3.0,1.0,0.0
17930400,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8653813600540161,0.5608036518096924,0.5090639591217041,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.892600953578949,0.6166544556617737,0.587308406829834,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7804815769195557,0.4066998958587646,0.2886022925376892,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7761954665184021,0.3998953700065613,0.3844699561595917,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6370147466659546,0.2172961235046386,1.0088518857955933,284.9098205566406,284.95001220703125,303.5685119628906,293.8047180175781,300.0104064941406,297.1977844238281,284.90972900390625,1.0,0.6671943664550781,0.6667999029159546,0.6667999029159546,1.0,1.0,-3.336355686187744,1.4711506366729736,1.86520516872406,0.7182438969612122,0.8388994336128235,0.8388994336128235,0.0,253.61895751953125,229.0,66872.40625,0.0,3557.351318359375,1.0,278.15875244140625,282.75640869140625,296.8200378417969,301.1677551269531,293.1499938964844,293.1499938964844,278.45001220703125,38588.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388101100921632,1.0,0.0,0.0,3.476940393447876,3.4769632816314697,8.06654952612007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1455078125,0.0,1367.472412109375,1895.4371337890625,0.0,3761.619873046875,0.8691316843032837,1.0,0.0,3.0,1.0,0.0
17930460,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8738695979118347,0.559343159198761,0.507072389125824,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9036980867385864,0.6192033886909485,0.5890286564826965,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.789770245552063,0.4080369472503662,0.2890510559082031,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7850214838981628,0.4006105065345764,0.384524941444397,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6433055400848389,0.2173752635717392,1.0065102577209473,284.9881896972656,284.95001220703125,303.5874938964844,293.7821350097656,300.0193786621094,297.2040405273437,284.9869079589844,1.0,0.6608275771141052,0.6647146940231323,0.6647146940231323,1.0,1.0,-3.3338117599487305,1.4685301780700684,1.865281581878662,0.7160732746124268,0.9119200110435486,0.9119200110435486,0.0,241.93885803222656,217.0,66184.3203125,0.0,3484.950927734375,1.0,278.4417724609375,282.8539733886719,296.7635498046875,300.99249267578125,293.1499938964844,293.1499938964844,278.1499938964844,33733.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931844174861908,1.0,0.0,0.0,3.586202383041382,3.586225271224976,8.581493489145942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.3662109375,0.0,1446.6802978515625,1895.4371337890625,0.0,3698.033447265625,0.889021635055542,1.0,0.0,3.0,1.0,0.0
17930520,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8738695979118347,0.559343159198761,0.507072389125824,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9036980867385864,0.6192033886909485,0.5890286564826965,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.789770245552063,0.4080369472503662,0.2890510559082031,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7850214838981628,0.4006105065345764,0.384524941444397,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6433055400848389,0.2173752635717392,1.0065102577209473,284.9881896972656,284.95001220703125,303.5874938964844,293.7821350097656,300.0193786621094,297.2040405273437,284.9869079589844,1.0,0.6608275771141052,0.6647146940231323,0.6647146940231323,1.0,1.0,-3.3338117599487305,1.4685301780700684,1.865281581878662,0.7160732746124268,0.9119200110435486,0.9119200110435486,0.0,241.93885803222656,217.0,66184.3203125,0.0,3484.950927734375,1.0,278.4417724609375,282.8539733886719,296.7635498046875,300.99249267578125,293.1499938964844,293.1499938964844,278.1499938964844,33733.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931844174861908,1.0,0.0,0.0,3.586202383041382,3.586225271224976,8.581493489145942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.3662109375,0.0,1446.6802978515625,1895.4371337890625,0.0,3698.033447265625,0.889021635055542,1.0,0.0,3.0,1.0,0.0
17930580,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8825615644454956,0.5566835403442383,0.5045120716094971,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9158584475517272,0.6208293437957764,0.5903119444847107,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7993450164794922,0.4087209105491638,0.2893115580081939,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7941634654998779,0.4007430970668793,0.3843511939048767,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6499910354614258,0.2171523720026016,1.0038416385650637,284.9112548828125,284.95001220703125,303.6062927246094,293.760986328125,300.0234680175781,297.2021484375,284.9110717773437,1.0,0.6542589664459229,0.6626294851303101,0.6626294851303101,1.0,1.0,-3.3291776180267334,1.4648925065994265,1.864285230636597,0.7135233283042908,0.835478663444519,0.835478663444519,0.0,230.5379180908203,205.0,66475.0078125,0.0,3409.439208984375,1.0,278.1589660644531,282.7581481933594,296.77618408203125,301.096923828125,293.1499938964844,293.1499938964844,278.45001220703125,38527.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384068250656128,1.0,0.0,0.0,3.455254554748535,3.45527720451355,7.966240218593157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.421875,0.0,1345.007568359375,1895.4371337890625,0.0,3757.94873046875,0.8642815351486206,1.0,0.0,3.0,1.0,0.0
17930640,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8825615644454956,0.5566835403442383,0.5045120716094971,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9158584475517272,0.6208293437957764,0.5903119444847107,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7993450164794922,0.4087209105491638,0.2893115580081939,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7941634654998779,0.4007430970668793,0.3843511939048767,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6499910354614258,0.2171523720026016,1.0038416385650637,284.9112548828125,284.95001220703125,303.6062927246094,293.760986328125,300.0234680175781,297.2021484375,284.9110717773437,1.0,0.6542589664459229,0.6626294851303101,0.6626294851303101,1.0,1.0,-3.3291776180267334,1.4648925065994265,1.864285230636597,0.7135233283042908,0.835478663444519,0.835478663444519,0.0,230.5379180908203,205.0,66475.0078125,0.0,3409.439208984375,1.0,278.1589660644531,282.7581481933594,296.77618408203125,301.096923828125,293.1499938964844,293.1499938964844,278.45001220703125,38527.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384068250656128,1.0,0.0,0.0,3.455254554748535,3.45527720451355,7.966240218593157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.421875,0.0,1345.007568359375,1895.4371337890625,0.0,3757.94873046875,0.8642815351486206,1.0,0.0,3.0,1.0,0.0
17930700,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8875365257263184,0.555981457233429,0.5033754706382751,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9229134917259216,0.6220698356628418,0.5910167694091797,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8046486377716064,0.4094198644161224,0.289487361907959,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7992333769798279,0.4010894000530243,0.3842911720275879,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6537682414054871,0.2171925455331802,1.00249445438385,285.01226806640625,284.95001220703125,303.6156311035156,293.7510070800781,300.027587890625,297.2048645019531,285.011962890625,1.0,0.6509106755256653,0.6615868806838989,0.6615868806838989,1.0,1.0,-3.327171802520752,1.463226318359375,1.863945484161377,0.7122200131416321,0.907015860080719,0.907015860080719,0.0,224.6396331787109,205.0,65727.2578125,0.0,3371.35595703125,1.0,278.39697265625,282.87359619140625,296.7211303710937,300.8789978027344,293.1499938964844,293.1499938964844,278.45001220703125,33944.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329416155815125,1.0,0.0,0.0,3.506849527359009,3.5068719387054443,8.205925610127451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.294921875,0.0,1364.8868408203125,1895.4371337890625,0.0,3708.07470703125,0.8734837174415588,1.0,0.0,3.0,1.0,0.0
17930760,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8934060335159302,0.5553410053253174,0.502616822719574,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9310086369514464,0.623378336429596,0.5920202732086182,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8106067180633545,0.410205066204071,0.2898543179035187,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8050382733345032,0.4015138745307922,0.3844462633132934,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6582119464874268,0.2173064351081848,1.001781702041626,284.9883117675781,284.95001220703125,303.6249084472656,293.74151611328125,300.0322265625,297.2084350585937,284.9870300292969,1.0,0.6476529836654663,0.6605511903762817,0.6605511903762817,1.0,1.0,-3.327235221862793,1.46251118183136,1.864724040031433,0.7114539742469788,0.9077575206756592,0.9077575206756592,0.0,218.453857421875,193.0,65825.6171875,0.0,3336.37646484375,1.0,278.44158935546875,282.8542785644531,296.7225036621094,300.9266357421875,293.1499938964844,293.1499938964844,278.1499938964844,33672.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313896894454956,1.0,0.0,0.0,3.566437244415283,3.566460132598877,8.487161835546431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.056640625,0.0,1425.1561279296875,1895.4371337890625,0.0,3693.87255859375,0.8845956921577454,1.0,0.0,3.0,1.0,0.0
17930820,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9045032262802124,0.5528226494789124,0.5001689791679382,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9464361071586608,0.6250059604644775,0.5932945609092712,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8215174674987793,0.4110381007194519,0.2902099788188934,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8158093094825745,0.4017051756381988,0.3843169808387756,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6669754981994629,0.2171541452407837,0.9993847608566284,284.9124450683594,284.95001220703125,303.6433410644531,293.7239685058594,300.0361022949219,297.20654296875,284.9122009277344,1.0,0.6409416198730469,0.6584797501564026,0.6584797501564026,1.0,1.0,-3.3232202529907227,1.4591251611709597,1.8640949726104736,0.7090098857879639,0.8327319025993347,0.8327319025993347,0.0,206.8414459228516,181.0,66137.7109375,0.0,3261.406494140625,1.0,278.1591186523437,282.7593078613281,296.7390441894531,301.0364074707031,293.1499938964844,293.1499938964844,278.45001220703125,38456.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379329681396484,1.0,0.0,0.0,3.4370996952056885,3.437122106552124,7.882746331233648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.416015625,0.0,1326.2633056640625,1895.4371337890625,0.0,3753.63330078125,0.8602076172828674,1.0,0.0,3.0,1.0,0.0
17930880,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9045032262802124,0.5528226494789124,0.5001689791679382,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9464361071586608,0.6250059604644775,0.5932945609092712,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8215174674987793,0.4110381007194519,0.2902099788188934,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8158093094825745,0.4017051756381988,0.3843169808387756,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6669754981994629,0.2171541452407837,0.9993847608566284,284.9124450683594,284.95001220703125,303.6433410644531,293.7239685058594,300.0361022949219,297.20654296875,284.9122009277344,1.0,0.6409416198730469,0.6584797501564026,0.6584797501564026,1.0,1.0,-3.3232202529907227,1.4591251611709597,1.8640949726104736,0.7090098857879639,0.8327319025993347,0.8327319025993347,0.0,206.8414459228516,181.0,66137.7109375,0.0,3261.406494140625,1.0,278.1591186523437,282.7593078613281,296.7390441894531,301.0364074707031,293.1499938964844,293.1499938964844,278.45001220703125,38456.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379329681396484,1.0,0.0,0.0,3.4370996952056885,3.437122106552124,7.882746331233648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.416015625,0.0,1326.2633056640625,1895.4371337890625,0.0,3753.63330078125,0.8602076172828674,1.0,0.0,3.0,1.0,0.0
17930940,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9192858934402466,0.5515717267990112,0.4983710050582886,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9635804891586304,0.6275650262832642,0.5950098633766174,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8342363238334656,0.4126646816730499,0.2908529639244079,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8280296921730042,0.4025091230869293,0.384450227022171,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6777069568634033,0.2173654288053512,0.9975842833518982,284.9888000488281,284.95001220703125,303.6615600585937,293.7085876464844,300.04461669921875,297.2128601074219,284.9881286621094,1.0,0.6342438459396362,0.6564083695411682,0.6564083695411682,1.0,1.0,-3.3218820095062256,1.4569802284240725,1.864901781082153,0.7070407271385193,0.9046321511268616,0.9046321511268616,0.0,194.64703369140625,169.0,65515.859375,0.0,3189.276611328125,1.0,278.44073486328125,282.8552551269531,296.6899108886719,300.8724670410156,293.1499938964844,293.1499938964844,278.1499938964844,33727.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308897852897644,1.0,0.0,0.0,3.5477023124694824,3.547724962234497,8.398227464567753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.44921875,0.0,1405.7779541015625,1895.4371337890625,0.0,3689.29443359375,0.8806824684143066,1.0,0.0,3.0,1.0,0.0
17931000,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9192858934402466,0.5515717267990112,0.4983710050582886,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9635804891586304,0.6275650262832642,0.5950098633766174,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8342363238334656,0.4126646816730499,0.2908529639244079,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8280296921730042,0.4025091230869293,0.384450227022171,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6777069568634033,0.2173654288053512,0.9975842833518982,284.9888000488281,284.95001220703125,303.6615600585937,293.7085876464844,300.04461669921875,297.2128601074219,284.9881286621094,1.0,0.6342438459396362,0.6564083695411682,0.6564083695411682,1.0,1.0,-3.3218820095062256,1.4569802284240725,1.864901781082153,0.7070407271385193,0.9046321511268616,0.9046321511268616,0.0,194.64703369140625,169.0,65515.859375,0.0,3189.276611328125,1.0,278.44073486328125,282.8552551269531,296.6899108886719,300.8724670410156,293.1499938964844,293.1499938964844,278.1499938964844,33727.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308897852897644,1.0,0.0,0.0,3.5477023124694824,3.547724962234497,8.398227464567753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.44921875,0.0,1405.7779541015625,1895.4371337890625,0.0,3689.29443359375,0.8806824684143066,1.0,0.0,3.0,1.0,0.0
17931060,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.935339331626892,0.5491619110107422,0.4960032105445862,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9795976877212524,0.6292282342910767,0.5963024497032166,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8477468490600586,0.4136538505554199,0.2913077175617218,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8408057689666748,0.4027267098426819,0.3843383193016052,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6891674995422363,0.2172704637050628,0.9954148530960084,284.9135437011719,284.95001220703125,303.6796264648437,293.6956481933594,300.0482788085937,297.2110900878906,284.91314697265625,1.0,0.6274634599685669,0.654338538646698,0.654338538646698,1.0,1.0,-3.3183984756469727,1.4537947177886963,1.864603877067566,0.704667866230011,0.8306835889816284,0.8306835889816284,0.0,182.98390197753903,157.0,65866.2890625,0.0,3115.48486328125,1.0,278.15924072265625,282.76007080078125,296.71051025390625,300.9884033203125,293.1499938964844,293.1499938964844,278.45001220703125,38379.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373569488525392,1.0,0.0,0.0,3.42268705368042,3.4227094650268555,7.816776701474737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.1669921875,0.0,1311.36474609375,1895.4371337890625,0.0,3748.384765625,0.8569633364677429,1.0,0.0,3.0,1.0,0.0
17931120,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.935339331626892,0.5491619110107422,0.4960032105445862,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9795976877212524,0.6292282342910767,0.5963024497032166,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8477468490600586,0.4136538505554199,0.2913077175617218,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8408057689666748,0.4027267098426819,0.3843383193016052,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6891674995422363,0.2172704637050628,0.9954148530960084,284.9135437011719,284.95001220703125,303.6796264648437,293.6956481933594,300.0482788085937,297.2110900878906,284.91314697265625,1.0,0.6274634599685669,0.654338538646698,0.654338538646698,1.0,1.0,-3.3183984756469727,1.4537947177886963,1.864603877067566,0.704667866230011,0.8306835889816284,0.8306835889816284,0.0,182.98390197753903,157.0,65866.2890625,0.0,3115.48486328125,1.0,278.15924072265625,282.76007080078125,296.71051025390625,300.9884033203125,293.1499938964844,293.1499938964844,278.45001220703125,38379.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373569488525392,1.0,0.0,0.0,3.42268705368042,3.4227094650268555,7.816776701474737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.1669921875,0.0,1311.36474609375,1895.4371337890625,0.0,3748.384765625,0.8569633364677429,1.0,0.0,3.0,1.0,0.0
