time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.954706072807312,0.5480046272277832,0.4942881762981415,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9960148930549622,0.6317945718765259,0.5980327129364014,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8647032976150513,0.4154243767261505,0.2920528650283813,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8567493557929993,0.4035578072071075,0.3844934999942779,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7031384110450745,0.2175306975841522,0.9938353896141052,284.9889221191406,284.95001220703125,303.697509765625,293.68536376953125,300.0565185546875,297.2174377441406,284.9882507324219,1.0,0.6207119226455688,0.6522687077522278,0.6522687077522278,1.0,1.0,-3.3175933361053467,1.4518468379974363,1.8657464981079104,0.7027715444564819,0.9021581411361694,0.9021581411361694,0.0,170.75894165039062,160.0,65281.1015625,0.0,3044.50537109375,1.0,278.44061279296875,282.8551025390625,296.666259765625,300.83172607421875,293.1499938964844,293.1499938964844,278.1499938964844,33685.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302241802215576,1.0,0.0,0.0,3.5349676609039307,3.534990072250366,8.338043926414684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.7333984375,0.0,1392.140625,1895.4371337890625,0.0,3683.195556640625,0.8777992725372314,1.0,0.0,3.0,1.0,0.0
17931240,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.954706072807312,0.5480046272277832,0.4942881762981415,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9960148930549622,0.6317945718765259,0.5980327129364014,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8647032976150513,0.4154243767261505,0.2920528650283813,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8567493557929993,0.4035578072071075,0.3844934999942779,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7031384110450745,0.2175306975841522,0.9938353896141052,284.9889221191406,284.95001220703125,303.697509765625,293.68536376953125,300.0565185546875,297.2174377441406,284.9882507324219,1.0,0.6207119226455688,0.6522687077522278,0.6522687077522278,1.0,1.0,-3.3175933361053467,1.4518468379974363,1.8657464981079104,0.7027715444564819,0.9021581411361694,0.9021581411361694,0.0,170.75894165039062,160.0,65281.1015625,0.0,3044.50537109375,1.0,278.44061279296875,282.8551025390625,296.666259765625,300.83172607421875,293.1499938964844,293.1499938964844,278.1499938964844,33685.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302241802215576,1.0,0.0,0.0,3.5349676609039307,3.534990072250366,8.338043926414684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.7333984375,0.0,1392.140625,1895.4371337890625,0.0,3683.195556640625,0.8777992725372314,1.0,0.0,3.0,1.0,0.0
17931300,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9595100283622742,0.5468401908874512,0.4934437274932861,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.632667064666748,0.5976195931434631,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8697354197502136,0.4159902334213257,0.2924990952014923,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8613569140434265,0.4037016928195953,0.3846752345561981,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7070357799530029,0.2175244688987732,0.9936880469322203,284.8760986328125,284.95001220703125,303.70635986328125,293.6813049316406,300.0583801269531,297.216796875,284.8768005371094,1.0,0.6191195249557495,0.6512338519096375,0.6512338519096375,1.0,1.0,-3.316678285598755,1.45060133934021,1.866076946258545,0.7018327116966248,0.8206613659858704,0.8206613659858704,0.0,167.6404266357422,160.0,65891.4921875,0.0,3024.84765625,1.0,278.201171875,282.72918701171875,296.70928955078125,301.03240966796875,293.1499938964844,293.1499938964844,278.1499938964844,38721.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356142282485962,1.0,0.0,0.0,3.477821588516236,3.477844476699829,8.070638841672917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.3935546875,0.0,1369.3189697265625,1895.4371337890625,0.0,3732.49169921875,0.8665516376495361,1.0,0.0,3.0,1.0,0.0
17931360,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9605535268783568,0.5456650853157043,0.49228036403656,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.6337355971336365,0.5952388644218445,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8716445565223694,0.4165127873420715,0.2928063571453094,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8629324436187744,0.4037814140319824,0.3846936821937561,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7082701921463013,0.2174504697322845,0.9931878447532654,284.9140319824219,284.95001220703125,303.7151794433594,293.6780090332031,300.0603332519531,297.2165222167969,284.91424560546875,1.0,0.6179109215736389,0.6502153277397156,0.6502153277397156,1.0,1.0,-3.3122029304504395,1.4477360248565674,1.864466905593872,0.6999436020851135,0.8286572098731995,0.8286572098731995,0.0,166.4009552001953,163.0,65600.9375,0.0,3008.147216796875,1.0,278.1591186523437,282.7616577148437,296.6927185058594,300.9532775878906,293.1499938964844,293.1499938964844,278.45001220703125,38523.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366313219070436,1.0,0.0,0.0,3.4071552753448486,3.407177448272705,7.745993571006693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3798828125,0.0,1297.0283203125,1895.4371337890625,0.0,3741.770263671875,0.8537766337394714,1.0,0.0,3.0,1.0,0.0
17931420,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9615997672080994,0.544489860534668,0.4909756183624267,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.6373065710067749,0.5918207168579102,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8744521141052246,0.4183127284049988,0.2939037978649139,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8650065064430237,0.4045588970184326,0.3852461576461792,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.709780752658844,0.2176620960235595,0.9935232400894164,284.9873352050781,284.95001220703125,303.7326965332031,293.673828125,300.070556640625,297.2269897460937,284.9867553710937,1.0,0.6169068813323975,0.6481783986091614,0.6481783986091614,1.0,1.0,-3.308896064758301,1.4446145296096802,1.8642816543579104,0.6973880529403687,0.8981034159660339,0.8981034159660339,0.0,165.1554412841797,166.0,65024.88671875,0.0,2993.989501953125,1.0,278.4404602050781,282.8548278808594,296.6532897949219,300.8010559082031,293.1499938964844,293.1499938964844,278.75,33737.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291854500770568,1.0,0.0,0.0,3.5209715366363525,3.520993947982788,8.272148761534481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7666015625,0.0,1377.9677734375,1895.4371337890625,0.0,3673.67236328125,0.8746948838233948,1.0,0.0,3.0,1.0,0.0
17931480,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9615997672080994,0.544489860534668,0.4909756183624267,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.6373065710067749,0.5918207168579102,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8744521141052246,0.4183127284049988,0.2939037978649139,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8650065064430237,0.4045588970184326,0.3852461576461792,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.709780752658844,0.2176620960235595,0.9935232400894164,284.9873352050781,284.95001220703125,303.7326965332031,293.673828125,300.070556640625,297.2269897460937,284.9867553710937,1.0,0.6169068813323975,0.6481783986091614,0.6481783986091614,1.0,1.0,-3.308896064758301,1.4446145296096802,1.8642816543579104,0.6973880529403687,0.8981034159660339,0.8981034159660339,0.0,165.1554412841797,166.0,65024.88671875,0.0,2993.989501953125,1.0,278.4404602050781,282.8548278808594,296.6532897949219,300.8010559082031,293.1499938964844,293.1499938964844,278.75,33737.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291854500770568,1.0,0.0,0.0,3.5209715366363525,3.520993947982788,8.272148761534481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7666015625,0.0,1377.9677734375,1895.4371337890625,0.0,3673.67236328125,0.8746948838233948,1.0,0.0,3.0,1.0,0.0
17931540,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9612306356430054,0.54351806640625,0.4900778532028198,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.6412074565887451,0.5913945436477661,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8760453462600708,0.4203384220600128,0.2952766120433807,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8658696413040161,0.4055335819721222,0.386123389005661,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7103280425071716,0.2180385291576385,0.9950398802757264,285.0374450683594,284.95001220703125,303.75,293.67303466796875,300.0819702148437,297.2392578125,285.0342102050781,1.0,0.617364227771759,0.6461414098739624,0.6461414098739624,1.0,1.0,-3.3118274211883545,1.444337010383606,1.8674904108047483,0.6963279247283936,0.9936267137527466,0.9936267137527466,0.0,165.14019775390625,169.0,64816.11328125,0.0,3000.24755859375,1.0,278.7422180175781,282.92254638671875,296.659912109375,300.77655029296875,293.1499938964844,293.1499938964844,278.45001220703125,31308.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242730736732484,1.0,0.0,0.0,3.71038818359375,3.710411787033081,9.186116471937568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.9150390625,0.0,1565.7108154296875,1895.4371337890625,0.0,3628.539794921875,0.9152499437332152,1.0,0.0,3.0,1.0,0.0
17931600,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9612306356430054,0.54351806640625,0.4900778532028198,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.6412074565887451,0.5913945436477661,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8760453462600708,0.4203384220600128,0.2952766120433807,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8658696413040161,0.4055335819721222,0.386123389005661,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7103280425071716,0.2180385291576385,0.9950398802757264,285.0374450683594,284.95001220703125,303.75,293.67303466796875,300.0819702148437,297.2392578125,285.0342102050781,1.0,0.617364227771759,0.6461414098739624,0.6461414098739624,1.0,1.0,-3.3118274211883545,1.444337010383606,1.8674904108047483,0.6963279247283936,0.9936267137527466,0.9936267137527466,0.0,165.14019775390625,169.0,64816.11328125,0.0,3000.24755859375,1.0,278.7422180175781,282.92254638671875,296.659912109375,300.77655029296875,293.1499938964844,293.1499938964844,278.45001220703125,31308.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242730736732484,1.0,0.0,0.0,3.71038818359375,3.710411787033081,9.186116471937568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.9150390625,0.0,1565.7108154296875,1895.4371337890625,0.0,3628.539794921875,0.9152499437332152,1.0,0.0,3.0,1.0,0.0
17931660,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9647615551948548,0.5446310639381409,0.4906997382640838,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6483142375946045,0.5858368277549744,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8819412589073181,0.4253900051116943,0.2983319461345672,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8711013197898865,0.4097692370414734,0.3894384503364563,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7162071466445923,0.2224034368991851,1.010473608970642,284.90655517578125,284.95001220703125,303.7671813964844,293.6742248535156,300.1098327636719,297.2792053222656,284.9085388183594,1.0,0.6196814179420471,0.6441455483436584,0.6441455483436584,1.0,1.0,-3.3320908546447754,1.4520708322525024,1.8800201416015625,0.6992048621177673,0.8920653462409973,0.8920653462409973,0.0,164.25396728515625,172.0,66129.75,0.0,3039.252197265625,1.0,278.4567565917969,282.7677917480469,296.70770263671875,300.9837341308594,293.1499938964844,293.1499938964844,278.75,37122.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347382187843324,1.0,0.0,0.0,3.664989471435547,3.6650137901306152,8.962697393144481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.9150390625,0.0,1558.3441162109375,1895.4371337890625,0.0,3724.494140625,0.909488558769226,1.0,0.0,3.0,1.0,0.0
17931720,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9647615551948548,0.5446310639381409,0.4906997382640838,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6483142375946045,0.5858368277549744,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8819412589073181,0.4253900051116943,0.2983319461345672,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8711013197898865,0.4097692370414734,0.3894384503364563,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7162071466445923,0.2224034368991851,1.010473608970642,284.90655517578125,284.95001220703125,303.7671813964844,293.6742248535156,300.1098327636719,297.2792053222656,284.9085388183594,1.0,0.6196814179420471,0.6441455483436584,0.6441455483436584,1.0,1.0,-3.3320908546447754,1.4520708322525024,1.8800201416015625,0.6992048621177673,0.8920653462409973,0.8920653462409973,0.0,164.25396728515625,172.0,66129.75,0.0,3039.252197265625,1.0,278.4567565917969,282.7677917480469,296.70770263671875,300.9837341308594,293.1499938964844,293.1499938964844,278.75,37122.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347382187843324,1.0,0.0,0.0,3.664989471435547,3.6650137901306152,8.962697393144481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.9150390625,0.0,1558.3441162109375,1895.4371337890625,0.0,3724.494140625,0.909488558769226,1.0,0.0,3.0,1.0,0.0
17931780,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9657890200614928,0.5453259348869324,0.4912169277667999,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.6552315950393677,0.5846049189567566,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.885465681552887,0.429472953081131,0.3012021481990814,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8739784359931946,0.4128518104553222,0.3924403488636017,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7199413180351257,0.2254168391227722,1.024907469749451,285.0240173339844,284.95001220703125,303.78424072265625,293.6757202148437,300.1321716308594,297.3094482421875,285.0228271484375,1.0,0.6231978535652161,0.6421496868133545,0.6421496868133545,1.0,1.0,-3.3556504249572754,1.461237549781799,1.894412875175476,0.7029998302459717,1.0,1.0,0.0,164.8946990966797,175.0,65976.953125,0.0,3094.66748046875,1.0,278.7434387207031,282.8913879394531,296.6697082519531,300.86578369140625,293.1499938964844,293.1499938964844,278.45001220703125,32646.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930179476737976,1.0,0.0,0.0,3.803536891937256,3.8035616874694815,9.653138022258645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.2646484375,0.0,1684.640625,1895.4371337890625,0.0,3682.785888671875,0.9373432397842408,1.0,0.0,3.0,1.0,0.0
17931840,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9657890200614928,0.5453259348869324,0.4912169277667999,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.6552315950393677,0.5846049189567566,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.885465681552887,0.429472953081131,0.3012021481990814,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8739784359931946,0.4128518104553222,0.3924403488636017,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7199413180351257,0.2254168391227722,1.024907469749451,285.0240173339844,284.95001220703125,303.78424072265625,293.6757202148437,300.1321716308594,297.3094482421875,285.0228271484375,1.0,0.6231978535652161,0.6421496868133545,0.6421496868133545,1.0,1.0,-3.3556504249572754,1.461237549781799,1.894412875175476,0.7029998302459717,1.0,1.0,0.0,164.8946990966797,175.0,65976.953125,0.0,3094.66748046875,1.0,278.7434387207031,282.8913879394531,296.6697082519531,300.86578369140625,293.1499938964844,293.1499938964844,278.45001220703125,32646.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930179476737976,1.0,0.0,0.0,3.803536891937256,3.8035616874694815,9.653138022258645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.2646484375,0.0,1684.640625,1895.4371337890625,0.0,3682.785888671875,0.9373432397842408,1.0,0.0,3.0,1.0,0.0
17931900,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9650255441665648,0.5447971820831299,0.4911920428276062,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.6577867865562439,0.5859499573707581,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8859795928001404,0.430853933095932,0.3024076819419861,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8741774559020996,0.4137691259384155,0.3936085402965545,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7206347584724426,0.2263955622911453,1.0304081439971924,284.8876953125,284.95001220703125,303.7927551269531,293.6766052246094,300.13818359375,297.3156433105469,284.8843994140625,1.0,0.6251583099365234,0.6411517262458801,0.6411517262458801,1.0,1.0,-3.3667120933532715,1.4654642343521118,1.9012479782104488,0.7047430872917175,0.914421021938324,0.914421021938324,0.0,165.8024139404297,175.0,67243.7421875,0.0,3124.409912109375,1.0,278.4947204589844,282.7321472167969,296.71990966796875,301.1064147949219,293.1499938964844,293.1499938964844,278.45001220703125,35997.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937227189540863,1.0,0.0,0.0,3.800631046295166,3.80065655708313,9.638393976274529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.6748046875,0.0,1707.275634765625,1895.4371337890625,0.0,3747.202392578125,0.9373502135276794,1.0,0.0,3.0,1.0,0.0
17931960,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9629005193710328,0.5439594388008118,0.490523487329483,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6597023606300354,0.5889574885368347,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8852655291557312,0.4319409430027008,0.3032441139221191,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8731905221939087,0.4143723845481872,0.3943072259426117,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.720294713973999,0.2270719110965728,1.0341455936431885,284.902099609375,284.95001220703125,303.8012084960937,293.67755126953125,300.1406555175781,297.31646728515625,284.904052734375,1.0,0.6270960569381714,0.6398635506629944,0.6398635506629944,1.0,1.0,-3.375868797302246,1.46856951713562,1.907299280166626,0.705766499042511,0.9040800333023072,0.9040800333023072,0.0,167.14991760253906,178.0,67220.5078125,0.0,3152.602294921875,1.0,278.45660400390625,282.744140625,296.7095031738281,301.058349609375,293.1499938964844,293.1499938964844,278.1499938964844,37562.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940092921257019,1.0,0.0,0.0,3.745437622070313,3.745462656021118,9.36048593302985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.4853515625,0.0,1653.955810546875,1895.4371337890625,0.0,3773.28955078125,0.9278096556663512,1.0,0.0,3.0,1.0,0.0
17932020,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.957858681678772,0.5424636602401733,0.4891619682312011,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6625750660896301,0.5962445139884949,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8830570578575134,0.4340648651123047,0.3047595024108886,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8703776001930237,0.4154047667980194,0.395378053188324,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.718651294708252,0.2280621975660324,1.0394130945205688,284.89715576171875,284.95001220703125,303.818115234375,293.6797180175781,300.1422424316406,297.3126220703125,284.89862060546875,1.0,0.6309197545051575,0.6372872591018677,0.6372872591018677,1.0,1.0,-3.392441511154175,1.4739079475402832,1.918533563613892,0.7072440385818481,0.8442752361297607,0.8442752361297607,0.0,170.18563842773438,181.0,67596.0390625,0.0,3207.446533203125,1.0,278.157958984375,282.70880126953125,296.6957092285156,301.082763671875,293.1499938964844,293.1499938964844,278.45001220703125,39865.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945597529411316,1.0,0.0,0.0,3.548917055130005,3.548940658569336,8.403979450122279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.2021484375,0.0,1451.7120361328125,1895.4371337890625,0.0,3823.216064453125,0.8864481449127197,1.0,0.0,3.0,1.0,0.0
17932080,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.957858681678772,0.5424636602401733,0.4891619682312011,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6625750660896301,0.5962445139884949,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8830570578575134,0.4340648651123047,0.3047595024108886,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8703776001930237,0.4154047667980194,0.395378053188324,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.718651294708252,0.2280621975660324,1.0394130945205688,284.89715576171875,284.95001220703125,303.818115234375,293.6797180175781,300.1422424316406,297.3126220703125,284.89862060546875,1.0,0.6309197545051575,0.6372872591018677,0.6372872591018677,1.0,1.0,-3.392441511154175,1.4739079475402832,1.918533563613892,0.7072440385818481,0.8442752361297607,0.8442752361297607,0.0,170.18563842773438,181.0,67596.0390625,0.0,3207.446533203125,1.0,278.157958984375,282.70880126953125,296.6957092285156,301.082763671875,293.1499938964844,293.1499938964844,278.45001220703125,39865.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945597529411316,1.0,0.0,0.0,3.548917055130005,3.548940658569336,8.403979450122279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.2021484375,0.0,1451.7120361328125,1895.4371337890625,0.0,3823.216064453125,0.8864481449127197,1.0,0.0,3.0,1.0,0.0
17932140,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9543684124946594,0.5425129532814026,0.4890473484992981,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.6660417914390564,0.6022275686264038,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8821102976799011,0.437197595834732,0.3068512380123138,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8686779141426086,0.4172519445419311,0.3970251381397247,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7176427245140076,0.2293643802404403,1.045231819152832,285.00555419921875,284.95001220703125,303.8349304199219,293.68218994140625,300.14801025390625,297.3162536621094,285.00518798828125,1.0,0.6348459124565125,0.6347109079360962,0.6347109079360962,1.0,1.0,-3.410989999771118,1.4800909757614136,1.9308990240097048,0.7090270519256592,0.9400663375854492,0.9400663375854492,0.0,172.91549682617188,184.0,67276.40625,0.0,3265.531005859375,1.0,278.4416809082031,282.8290405273437,296.6626892089844,300.9443359375,293.1499938964844,293.1499938964844,278.1499938964844,33561.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380720257759094,1.0,0.0,0.0,3.665653705596924,3.665677547454834,8.965947131400753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.833984375,0.0,1532.3297119140625,1895.4371337890625,0.0,3754.89990234375,0.9071954488754272,1.0,0.0,3.0,1.0,0.0
17932200,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9543684124946594,0.5425129532814026,0.4890473484992981,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.6660417914390564,0.6022275686264038,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8821102976799011,0.437197595834732,0.3068512380123138,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8686779141426086,0.4172519445419311,0.3970251381397247,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7176427245140076,0.2293643802404403,1.045231819152832,285.00555419921875,284.95001220703125,303.8349304199219,293.68218994140625,300.14801025390625,297.3162536621094,285.00518798828125,1.0,0.6348459124565125,0.6347109079360962,0.6347109079360962,1.0,1.0,-3.410989999771118,1.4800909757614136,1.9308990240097048,0.7090270519256592,0.9400663375854492,0.9400663375854492,0.0,172.91549682617188,184.0,67276.40625,0.0,3265.531005859375,1.0,278.4416809082031,282.8290405273437,296.6626892089844,300.9443359375,293.1499938964844,293.1499938964844,278.1499938964844,33561.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380720257759094,1.0,0.0,0.0,3.665653705596924,3.665677547454834,8.965947131400753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.833984375,0.0,1532.3297119140625,1895.4371337890625,0.0,3754.89990234375,0.9071954488754272,1.0,0.0,3.0,1.0,0.0
17932260,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9495025277137756,0.5410616993904114,0.4881542921066284,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9990000128746032,0.6681211590766907,0.609602153301239,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8801760077476501,0.4393989443778991,0.308613657951355,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8660948276519775,0.4183143973350525,0.3983217775821686,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7158488035202026,0.2301366329193115,1.0498409271240234,284.919921875,284.95001220703125,303.8516845703125,293.6849975585937,300.1471862792969,297.30859375,284.92095947265625,1.0,0.6387519240379333,0.6321726441383362,0.6321726441383362,1.0,1.0,-3.4280123710632324,1.485525608062744,1.9424866437911987,0.7104660272598267,0.8659618496894836,0.8659618496894836,0.0,176.0572509765625,187.0,68192.34375,0.0,3323.06591796875,1.0,278.1576232910156,282.7174987792969,296.7051696777344,301.11798095703125,293.1499938964844,293.1499938964844,278.45001220703125,37899.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945557177066803,1.0,0.0,0.0,3.574081897735596,3.5741055011749268,8.523585393049871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.6240234375,0.0,1464.2506103515625,1895.4371337890625,0.0,3822.850830078125,0.8901972770690918,1.0,0.0,3.0,1.0,0.0
17932320,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9495025277137756,0.5410616993904114,0.4881542921066284,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9990000128746032,0.6681211590766907,0.609602153301239,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8801760077476501,0.4393989443778991,0.308613657951355,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8660948276519775,0.4183143973350525,0.3983217775821686,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7158488035202026,0.2301366329193115,1.0498409271240234,284.919921875,284.95001220703125,303.8516845703125,293.6849975585937,300.1471862792969,297.30859375,284.92095947265625,1.0,0.6387519240379333,0.6321726441383362,0.6321726441383362,1.0,1.0,-3.4280123710632324,1.485525608062744,1.9424866437911987,0.7104660272598267,0.8659618496894836,0.8659618496894836,0.0,176.0572509765625,187.0,68192.34375,0.0,3323.06591796875,1.0,278.1576232910156,282.7174987792969,296.7051696777344,301.11798095703125,293.1499938964844,293.1499938964844,278.45001220703125,37899.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945557177066803,1.0,0.0,0.0,3.574081897735596,3.5741055011749268,8.523585393049871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.6240234375,0.0,1464.2506103515625,1895.4371337890625,0.0,3822.850830078125,0.8901972770690918,1.0,0.0,3.0,1.0,0.0
17932380,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9452919960021972,0.5408132672309875,0.4877455830574035,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.6706382632255554,0.6163973808288574,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8787572979927063,0.4423497319221496,0.3105770349502563,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8639545440673828,0.419950783252716,0.3997783362865448,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7142646312713623,0.23114974796772,1.054361343383789,285.0130920410156,284.95001220703125,303.86834716796875,293.6881408691406,300.1498718261719,297.3072204589844,285.0116882324219,1.0,0.6426106691360474,0.6296343803405762,0.6296343803405762,1.0,1.0,-3.445240020751953,1.4909999370574951,1.954240083694458,0.711757242679596,0.961120307445526,0.961120307445526,0.0,179.04173278808594,190.0,67942.5703125,0.0,3380.691162109375,1.0,278.4427490234375,282.8231811523437,296.67559814453125,300.9996643066406,293.1499938964844,293.1499938964844,278.1499938964844,32931.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939829647541046,1.0,0.0,0.0,3.7089877128601074,3.7090117931365967,9.179184417007492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.24609375,0.0,1576.4581298828125,1895.4371337890625,0.0,3770.895751953125,0.9161489605903624,1.0,0.0,3.0,1.0,0.0
17932440,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9452919960021972,0.5408132672309875,0.4877455830574035,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.6706382632255554,0.6163973808288574,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8787572979927063,0.4423497319221496,0.3105770349502563,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8639545440673828,0.419950783252716,0.3997783362865448,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7142646312713623,0.23114974796772,1.054361343383789,285.0130920410156,284.95001220703125,303.86834716796875,293.6881408691406,300.1498718261719,297.3072204589844,285.0116882324219,1.0,0.6426106691360474,0.6296343803405762,0.6296343803405762,1.0,1.0,-3.445240020751953,1.4909999370574951,1.954240083694458,0.711757242679596,0.961120307445526,0.961120307445526,0.0,179.04173278808594,190.0,67942.5703125,0.0,3380.691162109375,1.0,278.4427490234375,282.8231811523437,296.67559814453125,300.9996643066406,293.1499938964844,293.1499938964844,278.1499938964844,32931.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939829647541046,1.0,0.0,0.0,3.7089877128601074,3.7090117931365967,9.179184417007492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.24609375,0.0,1576.4581298828125,1895.4371337890625,0.0,3770.895751953125,0.9161489605903624,1.0,0.0,3.0,1.0,0.0
17932500,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9430530071258544,0.5400429368019104,0.4874525964260101,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.6713734865188599,0.619909405708313,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8779829740524292,0.4434329271316528,0.3115369081497192,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.862838089466095,0.4204495549201965,0.4004919528961181,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.713421642780304,0.2314696609973907,1.0565792322158811,284.8852233886719,284.95001220703125,303.8766784667969,293.6898193359375,300.1487121582031,297.3023681640625,284.8834228515625,1.0,0.6445419788360596,0.6283652186393738,0.6283652186393738,1.0,1.0,-3.4537951946258545,1.4936747550964355,1.960120439529419,0.7124014496803284,0.8756914138793945,0.8756914138793945,0.0,180.58273315429688,190.0,69013.359375,0.0,3409.84765625,1.0,278.1963806152344,282.676025390625,296.7254943847656,301.2330627441406,293.1499938964844,293.1499938964844,278.1499938964844,36928.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460477232933044,1.0,0.0,0.0,3.686673879623413,3.686698436737061,9.069069619727088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.3134765625,0.0,1581.3714599609375,1895.4371337890625,0.0,3827.288330078125,0.9121631383895874,1.0,0.0,3.0,1.0,0.0
17932560,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9400131702423096,0.5391501188278198,0.4866754412651062,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.6718162298202515,0.6241910457611084,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8766083717346191,0.4443989992141723,0.3122430741786957,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8611675500869751,0.4208142757415771,0.4009026288986206,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7120793461799622,0.2316747307777404,1.0578829050064087,284.91265869140625,284.95001220703125,303.8849792480469,293.69158935546875,300.1463317871094,297.2954406738281,284.91412353515625,1.0,0.6463853716850281,0.6270673274993896,0.6270673274993896,1.0,1.0,-3.460922718048096,1.4956587553024292,1.965264081954956,0.7126447558403015,0.8762558102607727,0.8762558102607727,0.0,182.3216094970703,193.0,68900.046875,0.0,3436.93212890625,1.0,278.1573791503906,282.6991577148437,296.7157287597656,301.1756896972656,293.1499938964844,293.1499938964844,278.45001220703125,37855.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481166005134584,1.0,0.0,0.0,3.624871253967285,3.6248953342437744,8.767554504629516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.1181640625,0.0,1519.1776123046875,1895.4371337890625,0.0,3845.97900390625,0.9013507962226868,1.0,0.0,3.0,1.0,0.0
17932620,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9356701374053956,0.5388526320457458,0.4861785769462585,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.6736388802528381,0.6311063766479492,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8751572966575623,0.4473212361335754,0.3141615092754364,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8589848279953003,0.4223472774028778,0.4022341072559356,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7102611660957336,0.2325228303670883,1.061564326286316,285.0126037597656,284.95001220703125,303.90155029296875,293.6954040527344,300.1474914550781,297.29217529296875,285.01129150390625,1.0,0.6500893235206604,0.6244715452194214,0.6244715452194214,1.0,1.0,-3.476975202560425,1.5003970861434937,1.9765782356262207,0.7133819460868835,0.9738057851791382,0.9738057851791382,0.0,185.34852600097656,196.0,68573.3125,0.0,3493.034912109375,1.0,278.443115234375,282.81201171875,296.6835021972656,301.0489807128906,293.1499938964844,293.1499938964844,278.1499938964844,33046.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942485511302948,1.0,0.0,0.0,3.7532379627227774,3.753262519836426,9.399516329722246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.9111328125,0.0,1628.3616943359375,1895.4371337890625,0.0,3795.020751953125,0.9262247085571288,1.0,0.0,3.0,1.0,0.0
17932680,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9356701374053956,0.5388526320457458,0.4861785769462585,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.6736388802528381,0.6311063766479492,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8751572966575623,0.4473212361335754,0.3141615092754364,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8589848279953003,0.4223472774028778,0.4022341072559356,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7102611660957336,0.2325228303670883,1.061564326286316,285.0126037597656,284.95001220703125,303.90155029296875,293.6954040527344,300.1474914550781,297.29217529296875,285.01129150390625,1.0,0.6500893235206604,0.6244715452194214,0.6244715452194214,1.0,1.0,-3.476975202560425,1.5003970861434937,1.9765782356262207,0.7133819460868835,0.9738057851791382,0.9738057851791382,0.0,185.34852600097656,196.0,68573.3125,0.0,3493.034912109375,1.0,278.443115234375,282.81201171875,296.6835021972656,301.0489807128906,293.1499938964844,293.1499938964844,278.1499938964844,33046.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942485511302948,1.0,0.0,0.0,3.7532379627227774,3.753262519836426,9.399516329722246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.9111328125,0.0,1628.3616943359375,1895.4371337890625,0.0,3795.020751953125,0.9262247085571288,1.0,0.0,3.0,1.0,0.0
17932740,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9301035404205322,0.5371712446212769,0.4851103723049164,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6742486357688904,0.6378040313720703,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8728379011154175,0.4493664503097534,0.3158357441425323,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8560294508934021,0.4231376647949219,0.4033032953739166,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7077143788337708,0.2329261898994445,1.0645753145217896,284.9078369140625,284.95001220703125,303.9180908203125,293.69952392578125,300.1429748535156,297.279541015625,284.90924072265625,1.0,0.6536567807197571,0.6218757033348083,0.6218757033348083,1.0,1.0,-3.4906768798828125,1.503969430923462,1.9867074489593504,0.7136235237121582,0.8841322064399719,0.8841322064399719,0.0,188.8016815185547,199.0,69529.1953125,0.0,3546.47216796875,1.0,278.1568908691406,282.6840209960937,296.7230529785156,301.22381591796875,293.1499938964844,293.1499938964844,278.45001220703125,37931.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506309628486632,1.0,0.0,0.0,3.669733762741089,3.669758081436157,8.985916224446555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.33984375,0.0,1569.76318359375,1895.4371337890625,0.0,3868.64453125,0.911348044872284,1.0,0.0,3.0,1.0,0.0
17932800,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9301035404205322,0.5371712446212769,0.4851103723049164,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6742486357688904,0.6378040313720703,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8728379011154175,0.4493664503097534,0.3158357441425323,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8560294508934021,0.4231376647949219,0.4033032953739166,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7077143788337708,0.2329261898994445,1.0645753145217896,284.9078369140625,284.95001220703125,303.9180908203125,293.69952392578125,300.1429748535156,297.279541015625,284.90924072265625,1.0,0.6536567807197571,0.6218757033348083,0.6218757033348083,1.0,1.0,-3.4906768798828125,1.503969430923462,1.9867074489593504,0.7136235237121582,0.8841322064399719,0.8841322064399719,0.0,188.8016815185547,199.0,69529.1953125,0.0,3546.47216796875,1.0,278.1568908691406,282.6840209960937,296.7230529785156,301.22381591796875,293.1499938964844,293.1499938964844,278.45001220703125,37931.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506309628486632,1.0,0.0,0.0,3.669733762741089,3.669758081436157,8.985916224446555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.33984375,0.0,1569.76318359375,1895.4371337890625,0.0,3868.64453125,0.911348044872284,1.0,0.0,3.0,1.0,0.0
17932860,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9246155023574828,0.5368631482124329,0.4846266806125641,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.996842324733734,0.6761386394500732,0.6400575041770935,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8704774975776672,0.4523046910762787,0.3177826702594757,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8529767990112305,0.4246086776256561,0.4046020209789276,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7049676775932312,0.2336713820695877,1.0679138898849487,285.0107116699219,284.95001220703125,303.9345703125,293.7039794921875,300.1448974609375,297.278564453125,285.0093994140625,1.0,0.656827449798584,0.6192870736122131,0.6192870736122131,1.0,1.0,-3.50072717666626,1.5058469772338867,1.9948803186416624,0.7127960324287415,0.9815423488616944,0.9815423488616944,0.0,192.38330078125,202.0,69048.921875,0.0,3592.1953125,1.0,278.4433898925781,282.8021240234375,296.69049072265625,301.0883178710937,293.1499938964844,293.1499938964844,278.1499938964844,33264.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944693386554718,1.0,0.0,0.0,3.787981986999512,3.7880067825317374,9.574345085638925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.697265625,0.0,1670.9285888671875,1895.4371337890625,0.0,3815.0322265625,0.9342256784439088,1.0,0.0,3.0,1.0,0.0
17932920,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9246155023574828,0.5368631482124329,0.4846266806125641,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.996842324733734,0.6761386394500732,0.6400575041770935,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8704774975776672,0.4523046910762787,0.3177826702594757,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8529767990112305,0.4246086776256561,0.4046020209789276,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7049676775932312,0.2336713820695877,1.0679138898849487,285.0107116699219,284.95001220703125,303.9345703125,293.7039794921875,300.1448974609375,297.278564453125,285.0093994140625,1.0,0.656827449798584,0.6192870736122131,0.6192870736122131,1.0,1.0,-3.50072717666626,1.5058469772338867,1.9948803186416624,0.7127960324287415,0.9815423488616944,0.9815423488616944,0.0,192.38330078125,202.0,69048.921875,0.0,3592.1953125,1.0,278.4433898925781,282.8021240234375,296.69049072265625,301.0883178710937,293.1499938964844,293.1499938964844,278.1499938964844,33264.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944693386554718,1.0,0.0,0.0,3.787981986999512,3.7880067825317374,9.574345085638925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.697265625,0.0,1670.9285888671875,1895.4371337890625,0.0,3815.0322265625,0.9342256784439088,1.0,0.0,3.0,1.0,0.0
17932980,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.918350636959076,0.5351627469062805,0.4835798740386963,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9936057925224304,0.677330493927002,0.6415494680404663,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8675566911697388,0.4543553292751312,0.3194874823093414,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8494551181793213,0.4253324270248413,0.4056436717510223,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7017880082130432,0.2339876443147659,1.070665955543518,284.90216064453125,284.95001220703125,303.9510192871094,293.708740234375,300.1422119140625,297.2701110839844,284.9037475585937,1.0,0.6597014665603638,0.6166983842849731,0.6166983842849731,1.0,1.0,-3.5078792572021484,1.5063223838806152,2.001556873321533,0.7113712430000305,0.8867373466491699,0.8867373466491699,0.0,196.2082672119141,205.0,69892.59375,0.0,3632.53271484375,1.0,278.1564636230469,282.6724853515625,296.7300109863281,301.2564392089844,293.1499938964844,293.1499938964844,278.45001220703125,38244.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523457288742064,1.0,0.0,0.0,3.697478771209717,3.697503566741944,9.122306323661178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.41796875,0.0,1603.64453125,1895.4371337890625,0.0,3884.069580078125,0.9176335334777832,1.0,0.0,3.0,1.0,0.0
