time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.918350636959076,0.5351627469062805,0.4835798740386963,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9936057925224304,0.677330493927002,0.6415494680404663,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8675566911697388,0.4543553292751312,0.3194874823093414,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8494551181793213,0.4253324270248413,0.4056436717510223,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7017880082130432,0.2339876443147659,1.070665955543518,284.90216064453125,284.95001220703125,303.9510192871094,293.708740234375,300.1422119140625,297.2701110839844,284.9037475585937,1.0,0.6597014665603638,0.6166983842849731,0.6166983842849731,1.0,1.0,-3.5078792572021484,1.5063223838806152,2.001556873321533,0.7113712430000305,0.8867373466491699,0.8867373466491699,0.0,196.2082672119141,205.0,69892.59375,0.0,3632.53271484375,1.0,278.1564636230469,282.6724853515625,296.7300109863281,301.2564392089844,293.1499938964844,293.1499938964844,278.45001220703125,38244.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523457288742064,1.0,0.0,0.0,3.697478771209717,3.697503566741944,9.122306323661178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.41796875,0.0,1603.64453125,1895.4371337890625,0.0,3884.069580078125,0.9176335334777832,1.0,0.0,3.0,1.0,0.0
17933100,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9156337976455688,0.5349435210227966,0.4830954968929291,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9922125339508056,0.6784750819206238,0.642363965511322,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8663802742958069,0.4557820558547973,0.3203401267528534,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8479424118995667,0.4259848892688751,0.4061217904090881,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7003750205039978,0.2342872023582458,1.0717740058898926,285.0218200683594,284.95001220703125,303.9592590332031,293.7112731933594,300.1435852050781,297.2706298828125,285.02349853515625,1.0,0.6610256433486938,0.6154040098190308,0.6154040098190308,1.0,1.0,-3.511202096939087,1.5064399242401123,2.0047621726989746,0.7104477286338806,0.9709333777427672,0.9709333777427672,0.0,197.9151611328125,205.0,69101.75,0.0,3650.915283203125,1.0,278.4032592773437,282.8072814941406,296.685791015625,301.04718017578125,293.1499938964844,293.1499938964844,278.45001220703125,34091.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472269415855408,1.0,0.0,0.0,3.744925975799561,3.744950532913208,9.35792911604949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.2724609375,0.0,1626.71728515625,1895.4371337890625,0.0,3837.94580078125,0.9267765879631042,1.0,0.0,3.0,1.0,0.0
17933160,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9141436219215392,0.534892737865448,0.4830832779407501,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9916181564331056,0.6798081994056702,0.6436229348182678,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8661461472511292,0.4573601484298706,0.3214470446109772,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8472939133644104,0.42678302526474,0.4068824648857116,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6997527480125427,0.2346954494714737,1.0736525058746338,285.0113830566406,284.95001220703125,303.96746826171875,293.7138671875,300.146240234375,297.273193359375,285.0101928710937,1.0,0.6624723672866821,0.6141709685325623,0.6141709685325623,1.0,1.0,-3.517204523086548,1.5078027248382568,2.00940203666687,0.7102245688438416,0.9868791103363036,0.9868791103363036,0.0,199.1830139160156,208.0,69355.8125,0.0,3673.282958984375,1.0,278.44354248046875,282.7970886230469,296.697998046875,301.1151428222656,293.1499938964844,293.1499938964844,278.1499938964844,33393.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459168314933776,1.0,0.0,0.0,3.809215545654297,3.8092408180236816,9.681984920462128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.9453125,0.0,1697.2679443359375,1895.4371337890625,0.0,3826.104248046875,0.9391725659370422,1.0,0.0,3.0,1.0,0.0
17933220,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9089980125427246,0.5332381129264832,0.482071965932846,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9888789653778076,0.6811314225196838,0.6453104019165039,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8639539480209351,0.459475964307785,0.3231912553310394,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8444517254829407,0.4274908006191253,0.4078988432884216,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.697117805480957,0.2349854260683059,1.0762271881103516,284.90155029296875,284.95001220703125,303.98388671875,293.71929931640625,300.14434814453125,297.2662048339844,284.9031677246094,1.0,0.6651531457901001,0.6117048263549805,0.6117048263549805,1.0,1.0,-3.524445056915283,1.5083118677139282,2.0161333084106445,0.7088416218757629,0.8913768529891968,0.8913768529891968,0.0,202.6312866210937,211.0,70220.5390625,0.0,3711.900390625,1.0,278.15631103515625,282.6658630371094,296.73944091796875,301.2862854003906,293.1499938964844,293.1499938964844,278.45001220703125,38251.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533388018608092,1.0,0.0,0.0,3.720073699951172,3.7200987339019775,9.234137792191176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.96484375,0.0,1629.70361328125,1895.4371337890625,0.0,3892.989990234375,0.9226675033569336,1.0,0.0,3.0,1.0,0.0
17933280,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9089980125427246,0.5332381129264832,0.482071965932846,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9888789653778076,0.6811314225196838,0.6453104019165039,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8639539480209351,0.459475964307785,0.3231912553310394,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8444517254829407,0.4274908006191253,0.4078988432884216,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.697117805480957,0.2349854260683059,1.0762271881103516,284.90155029296875,284.95001220703125,303.98388671875,293.71929931640625,300.14434814453125,297.2662048339844,284.9031677246094,1.0,0.6651531457901001,0.6117048263549805,0.6117048263549805,1.0,1.0,-3.524445056915283,1.5083118677139282,2.0161333084106445,0.7088416218757629,0.8913768529891968,0.8913768529891968,0.0,202.6312866210937,211.0,70220.5390625,0.0,3711.900390625,1.0,278.15631103515625,282.6658630371094,296.73944091796875,301.2862854003906,293.1499938964844,293.1499938964844,278.45001220703125,38251.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533388018608092,1.0,0.0,0.0,3.720073699951172,3.7200987339019775,9.234137792191176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.96484375,0.0,1629.70361328125,1895.4371337890625,0.0,3892.989990234375,0.9226675033569336,1.0,0.0,3.0,1.0,0.0
17933340,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9054664969444276,0.5330028533935547,0.4815983474254608,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.987102746963501,0.6835986375808716,0.6473852396011353,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8629164695739746,0.4625517725944519,0.325192242860794,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8426257967948914,0.4289248287677765,0.4091136753559112,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6953423619270325,0.2356652915477752,1.079050898551941,285.01318359375,284.95001220703125,304.00030517578125,293.7250671386719,300.1486511230469,297.27001953125,285.0119934082031,1.0,0.6678051948547363,0.6092386841773987,0.6092386841773987,1.0,1.0,-3.5336248874664307,1.509656548500061,2.023968458175659,0.7076303362846375,0.9937580823898317,0.9937580823898317,0.0,205.4334259033203,214.0,69660.921875,0.0,3751.62353515625,1.0,278.4436950683594,282.79296875,296.7088623046875,301.14556884765625,293.1499938964844,293.1499938964844,278.1499938964844,33442.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468373656272888,1.0,0.0,0.0,3.829669237136841,3.8296945095062256,9.786238024389604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.1474609375,0.0,1722.319091796875,1895.4371337890625,0.0,3834.42626953125,0.9437938332557678,1.0,0.0,3.0,1.0,0.0
17933400,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9054664969444276,0.5330028533935547,0.4815983474254608,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.987102746963501,0.6835986375808716,0.6473852396011353,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8629164695739746,0.4625517725944519,0.325192242860794,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8426257967948914,0.4289248287677765,0.4091136753559112,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6953423619270325,0.2356652915477752,1.079050898551941,285.01318359375,284.95001220703125,304.00030517578125,293.7250671386719,300.1486511230469,297.27001953125,285.0119934082031,1.0,0.6678051948547363,0.6092386841773987,0.6092386841773987,1.0,1.0,-3.5336248874664307,1.509656548500061,2.023968458175659,0.7076303362846375,0.9937580823898317,0.9937580823898317,0.0,205.4334259033203,214.0,69660.921875,0.0,3751.62353515625,1.0,278.4436950683594,282.79296875,296.7088623046875,301.14556884765625,293.1499938964844,293.1499938964844,278.1499938964844,33442.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468373656272888,1.0,0.0,0.0,3.829669237136841,3.8296945095062256,9.786238024389604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.1474609375,0.0,1722.319091796875,1895.4371337890625,0.0,3834.42626953125,0.9437938332557678,1.0,0.0,3.0,1.0,0.0
17933460,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9009942412376404,0.5313591957092285,0.4806035757064819,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9844279289245604,0.6848402619361877,0.6490116119384766,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.860993504524231,0.4647097885608673,0.326970487833023,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8400242328643799,0.4295958578586578,0.4101001620292663,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6928799748420715,0.2359157502651214,1.0814595222473145,284.9002380371094,284.95001220703125,304.0166931152344,293.73114013671875,300.1464538574219,297.2631530761719,284.9018859863281,1.0,0.6704025864601135,0.6067467331886292,0.6067467331886292,1.0,1.0,-3.5406177043914795,1.50989031791687,2.0307273864746094,0.7060820460319519,0.8964452743530273,0.8964452743530273,0.0,208.81005859375,217.0,70551.203125,0.0,3789.50830078125,1.0,278.1561584472656,282.6586608886719,296.7511901855469,301.31903076171875,293.1499938964844,293.1499938964844,278.45001220703125,38229.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954219400882721,1.0,0.0,0.0,3.743345499038696,3.743370771408081,9.350031859867158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.44921875,0.0,1656.6304931640625,1895.4371337890625,0.0,3900.893310546875,0.9278208017349244,1.0,0.0,3.0,1.0,0.0
17933520,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9009942412376404,0.5313591957092285,0.4806035757064819,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9844279289245604,0.6848402619361877,0.6490116119384766,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.860993504524231,0.4647097885608673,0.326970487833023,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8400242328643799,0.4295958578586578,0.4101001620292663,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6928799748420715,0.2359157502651214,1.0814595222473145,284.9002380371094,284.95001220703125,304.0166931152344,293.73114013671875,300.1464538574219,297.2631530761719,284.9018859863281,1.0,0.6704025864601135,0.6067467331886292,0.6067467331886292,1.0,1.0,-3.5406177043914795,1.50989031791687,2.0307273864746094,0.7060820460319519,0.8964452743530273,0.8964452743530273,0.0,208.81005859375,217.0,70551.203125,0.0,3789.50830078125,1.0,278.1561584472656,282.6586608886719,296.7511901855469,301.31903076171875,293.1499938964844,293.1499938964844,278.45001220703125,38229.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954219400882721,1.0,0.0,0.0,3.743345499038696,3.743370771408081,9.350031859867158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.44921875,0.0,1656.6304931640625,1895.4371337890625,0.0,3900.893310546875,0.9278208017349244,1.0,0.0,3.0,1.0,0.0
17933580,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.897818922996521,0.5311379432678223,0.4801343083381653,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9826684594154358,0.6872252821922302,0.6510013341903687,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8601146936416626,0.4678418338298797,0.3290039598941803,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8383280634880066,0.4309976100921631,0.4112786948680877,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6911871433258057,0.2365561872720718,1.0840893983840942,285.0146179199219,284.95001220703125,304.0331115722656,293.7375793457031,300.15057373046875,297.2671813964844,285.01348876953125,1.0,0.6729822158813477,0.6042547225952148,0.6042547225952148,1.0,1.0,-3.5494627952575684,1.5109193325042725,2.038543462753296,0.7046798467636108,1.0,1.0,0.0,211.5804901123047,220.0,69960.5625,0.0,3828.553466796875,1.0,278.44384765625,282.788818359375,296.72119140625,301.1772155761719,293.1499938964844,293.1499938964844,278.1499938964844,33496.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476858973503112,1.0,0.0,0.0,3.8498802185058594,3.8499057292938232,9.889804459817242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.0595703125,0.0,1747.3668212890625,1895.4371337890625,0.0,3842.09130859375,0.9484068751335144,1.0,0.0,3.0,1.0,0.0
17933640,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.897818922996521,0.5311379432678223,0.4801343083381653,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9826684594154358,0.6872252821922302,0.6510013341903687,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8601146936416626,0.4678418338298797,0.3290039598941803,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8383280634880066,0.4309976100921631,0.4112786948680877,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6911871433258057,0.2365561872720718,1.0840893983840942,285.0146179199219,284.95001220703125,304.0331115722656,293.7375793457031,300.15057373046875,297.2671813964844,285.01348876953125,1.0,0.6729822158813477,0.6042547225952148,0.6042547225952148,1.0,1.0,-3.5494627952575684,1.5109193325042725,2.038543462753296,0.7046798467636108,1.0,1.0,0.0,211.5804901123047,220.0,69960.5625,0.0,3828.553466796875,1.0,278.44384765625,282.788818359375,296.72119140625,301.1772155761719,293.1499938964844,293.1499938964844,278.1499938964844,33496.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476858973503112,1.0,0.0,0.0,3.8498802185058594,3.8499057292938232,9.889804459817242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.0595703125,0.0,1747.3668212890625,1895.4371337890625,0.0,3842.09130859375,0.9484068751335144,1.0,0.0,3.0,1.0,0.0
17933700,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8962109088897705,0.5304195880889893,0.4799026548862457,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9817619919776917,0.6879099011421204,0.6520190834999084,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8596714735031128,0.4690222144126892,0.3300482630729675,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.837490439414978,0.4314004182815552,0.4119159877300262,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6903765201568604,0.2367267608642578,1.085652232170105,284.8809509277344,284.95001220703125,304.04132080078125,293.74090576171875,300.1500244140625,297.2648620605469,284.8785705566406,1.0,0.6743330955505371,0.6030087471008301,0.6030087471008301,1.0,1.0,-3.55431866645813,1.5115805864334106,2.042738199234009,0.7041928172111511,0.910775899887085,0.910775899887085,0.0,213.035385131836,220.0,71074.078125,0.0,3849.650390625,1.0,278.19390869140625,282.6352233886719,296.7714538574219,301.41064453125,293.1499938964844,293.1499938964844,278.1499938964844,36897.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953341543674469,1.0,0.0,0.0,3.830889940261841,3.830915927886963,9.792478294912144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.1240234375,0.0,1750.9278564453125,1895.4371337890625,0.0,3893.01513671875,0.9447320699691772,1.0,0.0,3.0,1.0,0.0
17933760,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8936042189598083,0.5295066237449646,0.4791551530361175,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9799931645393372,0.6883711218833923,0.6525452136993408,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8583729863166809,0.4700427651405334,0.3308157920837402,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8358786702156067,0.4316298961639404,0.4122325778007507,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6888269782066345,0.2367652654647827,1.0863206386566162,284.8989562988281,284.95001220703125,304.0495300292969,293.74432373046875,300.14813232421875,297.2603454589844,284.900634765625,1.0,0.6755178570747375,0.6017689108848572,0.6017689108848572,1.0,1.0,-3.5561633110046387,1.5108959674835205,2.045267343521118,0.7029877305030823,0.901602566242218,0.901602566242218,0.0,214.9382476806641,223.0,70873.8046875,0.0,3865.885498046875,1.0,278.1564025878906,282.65185546875,296.7640075683594,301.3525390625,293.1499938964844,293.1499938964844,278.1499938964844,38169.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549810290336608,1.0,0.0,0.0,3.7662856578826895,3.7663111686706543,9.464981758355862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.150390625,0.0,1683.1771240234375,1895.4371337890625,0.0,3907.722412109375,0.9329293370246888,1.0,0.0,3.0,1.0,0.0
17933820,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8896042108535767,0.5285211801528931,0.47818523645401,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9773774147033693,0.6899528503417969,0.6539681553840637,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8567835688591003,0.472662091255188,0.3326043784618377,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8335222601890564,0.4325065314769745,0.4130596816539764,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6864725351333618,0.2370557934045791,1.0878857374191284,284.9363098144531,284.95001220703125,304.06597900390625,293.7514038085937,300.1483459472656,297.2582092285156,284.9372863769531,1.0,0.6778586506843567,0.5992891788482666,0.5992891788482666,1.0,1.0,-3.561732053756714,1.5103386640548706,2.051393508911133,0.7008308172225952,0.9061986804008484,0.9061986804008484,0.0,218.139892578125,226.0,70708.125,0.0,3899.53125,1.0,278.1500549316406,282.6852111816406,296.7484741210937,301.297607421875,293.1499938964844,293.1499938964844,278.1499938964844,37023.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538259506225586,1.0,0.0,0.0,3.7250068187713614,3.725031852722168,9.258645263798826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.115234375,0.0,1626.041259765625,1895.4371337890625,0.0,3897.36279296875,0.9229475259780884,1.0,0.0,3.0,1.0,0.0
17933880,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8896042108535767,0.5285211801528931,0.47818523645401,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9773774147033693,0.6899528503417969,0.6539681553840637,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8567835688591003,0.472662091255188,0.3326043784618377,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8335222601890564,0.4325065314769745,0.4130596816539764,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6864725351333618,0.2370557934045791,1.0878857374191284,284.9363098144531,284.95001220703125,304.06597900390625,293.7514038085937,300.1483459472656,297.2582092285156,284.9372863769531,1.0,0.6778586506843567,0.5992891788482666,0.5992891788482666,1.0,1.0,-3.561732053756714,1.5103386640548706,2.051393508911133,0.7008308172225952,0.9061986804008484,0.9061986804008484,0.0,218.139892578125,226.0,70708.125,0.0,3899.53125,1.0,278.1500549316406,282.6852111816406,296.7484741210937,301.297607421875,293.1499938964844,293.1499938964844,278.1499938964844,37023.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538259506225586,1.0,0.0,0.0,3.7250068187713614,3.725031852722168,9.258645263798826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.115234375,0.0,1626.041259765625,1895.4371337890625,0.0,3897.36279296875,0.9229475259780884,1.0,0.0,3.0,1.0,0.0
17933940,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8864606618881226,0.5277893543243408,0.4776066839694977,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9754428863525392,0.6917533278465271,0.6557283401489258,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8559297919273376,0.4755123555660248,0.3346304893493652,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8318279981613159,0.4335675239562988,0.4141307473182678,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6847473978996277,0.2374739199876785,1.090129852294922,284.9529113769531,284.95001220703125,304.0824584960937,293.7588195800781,300.14996337890625,297.2586364746094,284.9532165527344,1.0,0.6803062558174133,0.596809446811676,0.596809446811676,1.0,1.0,-3.569576978683472,1.51072359085083,2.0588536262512207,0.6991589069366455,0.9146453142166138,0.9146453142166138,0.0,220.9850311279297,229.0,70758.8984375,0.0,3936.932861328125,1.0,278.1499938964844,282.697998046875,296.7546691894531,301.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36175.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952875554561615,1.0,0.0,0.0,3.7182304859161377,3.718255043029785,9.22498941235972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.4541015625,0.0,1611.750244140625,1895.4371337890625,0.0,3888.830078125,0.920768678188324,1.0,0.0,3.0,1.0,0.0
17934000,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8864606618881226,0.5277893543243408,0.4776066839694977,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9754428863525392,0.6917533278465271,0.6557283401489258,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8559297919273376,0.4755123555660248,0.3346304893493652,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8318279981613159,0.4335675239562988,0.4141307473182678,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6847473978996277,0.2374739199876785,1.090129852294922,284.9529113769531,284.95001220703125,304.0824584960937,293.7588195800781,300.14996337890625,297.2586364746094,284.9532165527344,1.0,0.6803062558174133,0.596809446811676,0.596809446811676,1.0,1.0,-3.569576978683472,1.51072359085083,2.0588536262512207,0.6991589069366455,0.9146453142166138,0.9146453142166138,0.0,220.9850311279297,229.0,70758.8984375,0.0,3936.932861328125,1.0,278.1499938964844,282.697998046875,296.7546691894531,301.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36175.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952875554561615,1.0,0.0,0.0,3.7182304859161377,3.718255043029785,9.22498941235972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.4541015625,0.0,1611.750244140625,1895.4371337890625,0.0,3888.830078125,0.920768678188324,1.0,0.0,3.0,1.0,0.0
17934060,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.883299708366394,0.5269903540611267,0.4770112633705139,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.973436176776886,0.69346684217453,0.6574560403823853,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8550654053688049,0.4783560633659363,0.3366801142692566,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8301252126693726,0.434601217508316,0.4152143597602844,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6830334067344666,0.2378892600536346,1.0924922227859497,284.9566650390625,284.95001220703125,304.09893798828125,293.7665405273437,300.1513061523437,297.2585754394531,284.95672607421875,1.0,0.6827971935272217,0.5943851470947266,0.5943851470947266,1.0,1.0,-3.577549934387207,1.5111665725708008,2.0663836002349854,0.6975336670875549,0.9207926988601683,0.9207926988601683,0.0,223.9065399169922,232.0,70903.2890625,0.0,3975.2822265625,1.0,278.1499938964844,282.6985168457031,296.7653503417969,301.3191223144531,293.1499938964844,293.1499938964844,278.1499938964844,35817.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526808261871338,1.0,0.0,0.0,3.725779056549072,3.725803852081299,9.262484468308684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.1591796875,0.0,1617.7249755859375,1895.4371337890625,0.0,3887.080810546875,0.922165870666504,1.0,0.0,3.0,1.0,0.0
17934120,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.883299708366394,0.5269903540611267,0.4770112633705139,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.973436176776886,0.69346684217453,0.6574560403823853,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8550654053688049,0.4783560633659363,0.3366801142692566,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8301252126693726,0.434601217508316,0.4152143597602844,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6830334067344666,0.2378892600536346,1.0924922227859497,284.9566650390625,284.95001220703125,304.09893798828125,293.7665405273437,300.1513061523437,297.2585754394531,284.95672607421875,1.0,0.6827971935272217,0.5943851470947266,0.5943851470947266,1.0,1.0,-3.577549934387207,1.5111665725708008,2.0663836002349854,0.6975336670875549,0.9207926988601683,0.9207926988601683,0.0,223.9065399169922,232.0,70903.2890625,0.0,3975.2822265625,1.0,278.1499938964844,282.6985168457031,296.7653503417969,301.3191223144531,293.1499938964844,293.1499938964844,278.1499938964844,35817.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526808261871338,1.0,0.0,0.0,3.725779056549072,3.725803852081299,9.262484468308684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.1591796875,0.0,1617.7249755859375,1895.4371337890625,0.0,3887.080810546875,0.922165870666504,1.0,0.0,3.0,1.0,0.0
17934180,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.880023181438446,0.5261126160621643,0.4763430058956146,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9712456464767456,0.6950476169586182,0.6590624451637268,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8540949821472168,0.4811698496341705,0.3387108743190765,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8283101320266724,0.4355606734752655,0.4162351489067077,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.6812142729759216,0.2382566034793853,1.0946848392486572,284.9561462402344,284.95001220703125,304.115478515625,293.77459716796875,300.1520690917969,297.2577209472656,284.9561462402344,1.0,0.6852649450302124,0.5919609069824219,0.5919609069824219,1.0,1.0,-3.5849878787994385,1.5113117694854736,2.073676109313965,0.6957228183746338,0.924666166305542,0.924666166305542,0.0,226.9364013671875,235.0,71063.9921875,0.0,4013.06640625,1.0,278.1499938964844,282.6952819824219,296.77508544921875,301.33953857421875,293.1499938964844,293.1499938964844,278.1499938964844,35724.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528751969337464,1.0,0.0,0.0,3.736966609954834,3.736991405487061,9.318193292529032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.0546875,0.0,1629.9798583984375,1895.4371337890625,0.0,3888.826904296875,0.9245895147323608,1.0,0.0,3.0,1.0,0.0
17934240,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.880023181438446,0.5261126160621643,0.4763430058956146,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9712456464767456,0.6950476169586182,0.6590624451637268,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8540949821472168,0.4811698496341705,0.3387108743190765,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8283101320266724,0.4355606734752655,0.4162351489067077,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.6812142729759216,0.2382566034793853,1.0946848392486572,284.9561462402344,284.95001220703125,304.115478515625,293.77459716796875,300.1520690917969,297.2577209472656,284.9561462402344,1.0,0.6852649450302124,0.5919609069824219,0.5919609069824219,1.0,1.0,-3.5849878787994385,1.5113117694854736,2.073676109313965,0.6957228183746338,0.924666166305542,0.924666166305542,0.0,226.9364013671875,235.0,71063.9921875,0.0,4013.06640625,1.0,278.1499938964844,282.6952819824219,296.77508544921875,301.33953857421875,293.1499938964844,293.1499938964844,278.1499938964844,35724.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528751969337464,1.0,0.0,0.0,3.736966609954834,3.736991405487061,9.318193292529032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.0546875,0.0,1629.9798583984375,1895.4371337890625,0.0,3888.826904296875,0.9245895147323608,1.0,0.0,3.0,1.0,0.0
17934300,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8783818483352661,0.5256617069244385,0.4759962260723114,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9701173901557922,0.6958054304122925,0.6598334908485413,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8536025881767273,0.4825757145881653,0.3397246599197387,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8273894190788269,0.4360217154026031,0.4167273640632629,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6802904009819031,0.2384261190891266,1.0957192182540894,284.95562744140625,284.95001220703125,304.123779296875,293.7787475585937,300.15234375,297.2571716308594,284.95562744140625,1.0,0.6864842772483826,0.5907487869262695,0.5907487869262695,1.0,1.0,-3.5885534286499023,1.5112931728363037,2.0772604942321777,0.6947565078735352,0.9262018203735352,0.9262018203735352,0.0,228.467025756836,235.0,71142.1015625,0.0,4031.712646484375,1.0,278.1499938964844,282.69354248046875,296.7796630859375,301.3493347167969,293.1499938964844,293.1499938964844,278.1499938964844,35712.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530078768730164,1.0,0.0,0.0,3.7425224781036377,3.7425475120544434,9.345921512249332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.03515625,0.0,1636.3524169921875,1895.4371337890625,0.0,3890.018798828125,0.9258222579956056,1.0,0.0,3.0,1.0,0.0
17934360,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8767490386962891,0.5252070426940918,0.4756450355052948,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.968977689743042,0.6965469717979431,0.6605883836746216,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8531140685081482,0.4839833378791809,0.3407391607761383,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.826468288898468,0.4364736974239349,0.4172106087207794,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6793652176856995,0.2385884523391723,1.096720576286316,284.95513916015625,284.95001220703125,304.132080078125,293.7829895019531,300.15252685546875,297.2565612792969,284.95513916015625,1.0,0.6876947283744812,0.5895208120346069,0.5895208120346069,1.0,1.0,-3.5920450687408447,1.511206030845642,2.080838918685913,0.6937355995178223,0.9275825619697572,0.9275825619697572,0.0,230.0020751953125,238.0,71218.203125,0.0,4050.22705078125,1.0,278.1499938964844,282.6918334960937,296.7841186523437,301.3588562011719,293.1499938964844,293.1499938964844,278.1499938964844,35710.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531456828117372,1.0,0.0,0.0,3.747929334640503,3.7479543685913086,9.37294544200995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.6962890625,0.0,1642.650634765625,1895.4371337890625,0.0,3891.25634765625,0.9270313382148744,1.0,0.0,3.0,1.0,0.0
17934420,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8735243678092957,0.5242912769317627,0.4749346971511841,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9666734933853148,0.6979737877845764,0.6620430946350098,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8521651029586792,0.4868144094944,0.3427775800228119,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8246327042579651,0.43734872341156,0.4181480407714844,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6775184869766235,0.2388898134231567,1.098613739013672,284.95440673828125,284.95001220703125,304.1487121582031,293.79168701171875,300.1527099609375,297.2552795410156,284.95440673828125,1.0,0.6900822520256042,0.5870649218559265,0.5870649218559265,1.0,1.0,-3.5987987518310547,1.51088285446167,2.0879158973693848,0.6915668845176697,0.9300381541252136,0.9300381541252136,0.0,233.07228088378903,241.0,71363.390625,0.0,4086.75537109375,1.0,278.1499938964844,282.68878173828125,296.79296875,301.3772277832031,293.1499938964844,293.1499938964844,278.1499938964844,35722.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534124135971068,1.0,0.0,0.0,3.758071899414064,3.758096933364868,9.423743563274912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.037109375,0.0,1654.6231689453125,1895.4371337890625,0.0,3893.651123046875,0.9293143153190612,1.0,0.0,3.0,1.0,0.0
17934480,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8735243678092957,0.5242912769317627,0.4749346971511841,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9666734933853148,0.6979737877845764,0.6620430946350098,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8521651029586792,0.4868144094944,0.3427775800228119,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8246327042579651,0.43734872341156,0.4181480407714844,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6775184869766235,0.2388898134231567,1.098613739013672,284.95440673828125,284.95001220703125,304.1487121582031,293.79168701171875,300.1527099609375,297.2552795410156,284.95440673828125,1.0,0.6900822520256042,0.5870649218559265,0.5870649218559265,1.0,1.0,-3.5987987518310547,1.51088285446167,2.0879158973693848,0.6915668845176697,0.9300381541252136,0.9300381541252136,0.0,233.07228088378903,241.0,71363.390625,0.0,4086.75537109375,1.0,278.1499938964844,282.68878173828125,296.79296875,301.3772277832031,293.1499938964844,293.1499938964844,278.1499938964844,35722.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534124135971068,1.0,0.0,0.0,3.758071899414064,3.758096933364868,9.423743563274912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.037109375,0.0,1654.6231689453125,1895.4371337890625,0.0,3893.651123046875,0.9293143153190612,1.0,0.0,3.0,1.0,0.0
17934540,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8703644275665283,0.5233733654022217,0.4742215573787689,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9643510580062866,0.6993416547775269,0.66344153881073,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8512601852416992,0.4896692633628845,0.3448317050933838,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8228155374526978,0.438195526599884,0.4190581142902374,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6756905913352966,0.2391692250967025,1.100405216217041,284.9539489746094,284.95001220703125,304.1654052734375,293.8007202148437,300.1528015136719,297.25396728515625,284.9539489746094,1.0,0.6924350261688232,0.5846090316772461,0.5846090316772461,1.0,1.0,-3.6053450107574463,1.5104159116744995,2.094928979873657,0.6891925930976868,0.932358980178833,0.932358980178833,0.0,236.13720703125,244.0,71502.5703125,0.0,4122.83349609375,1.0,278.1499938964844,282.68609619140625,296.8019714355469,301.3952941894531,293.1499938964844,293.1499938964844,278.1499938964844,35736.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536490440368652,1.0,0.0,0.0,3.767598390579224,3.767623424530029,9.4715812792856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.6396484375,0.0,1665.9439697265625,1895.4371337890625,0.0,3895.775146484375,0.9314631223678588,1.0,0.0,3.0,1.0,0.0
17934600,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8703644275665283,0.5233733654022217,0.4742215573787689,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9643510580062866,0.6993416547775269,0.66344153881073,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8512601852416992,0.4896692633628845,0.3448317050933838,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8228155374526978,0.438195526599884,0.4190581142902374,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6756905913352966,0.2391692250967025,1.100405216217041,284.9539489746094,284.95001220703125,304.1654052734375,293.8007202148437,300.1528015136719,297.25396728515625,284.9539489746094,1.0,0.6924350261688232,0.5846090316772461,0.5846090316772461,1.0,1.0,-3.6053450107574463,1.5104159116744995,2.094928979873657,0.6891925930976868,0.932358980178833,0.932358980178833,0.0,236.13720703125,244.0,71502.5703125,0.0,4122.83349609375,1.0,278.1499938964844,282.68609619140625,296.8019714355469,301.3952941894531,293.1499938964844,293.1499938964844,278.1499938964844,35736.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536490440368652,1.0,0.0,0.0,3.767598390579224,3.767623424530029,9.4715812792856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.6396484375,0.0,1665.9439697265625,1895.4371337890625,0.0,3895.775146484375,0.9314631223678588,1.0,0.0,3.0,1.0,0.0
17934660,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8672778010368347,0.5224549770355225,0.4735076129436493,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9620234370231628,0.7006561756134033,0.6647894382476807,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8504064083099365,0.4925493597984314,0.3469027280807495,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8210235834121704,0.4390182197093963,0.4199449419975281,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.673892080783844,0.2394311428070068,1.1021149158477783,284.9537048339844,284.95001220703125,304.1821594238281,293.8100891113281,300.15289306640625,297.252685546875,284.9537048339844,1.0,0.694757878780365,0.5821936130523682,0.5821936130523682,1.0,1.0,-3.611722230911255,1.509862184524536,2.10185980796814,0.6867859363555908,0.9346457123756408,0.9346457123756408,0.0,239.19741821289065,247.0,71637.9453125,0.0,4158.5595703125,1.0,278.1499938964844,282.6836853027344,296.8112487792969,301.413330078125,293.1499938964844,293.1499938964844,278.1499938964844,35747.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953853964805603,1.0,0.0,0.0,3.776724815368652,3.776750087738037,9.517523835711472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.8359375,0.0,1676.8248291015625,1895.4371337890625,0.0,3897.614501953125,0.9335213899612428,1.0,0.0,3.0,1.0,0.0
17934720,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8672778010368347,0.5224549770355225,0.4735076129436493,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9620234370231628,0.7006561756134033,0.6647894382476807,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8504064083099365,0.4925493597984314,0.3469027280807495,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8210235834121704,0.4390182197093963,0.4199449419975281,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.673892080783844,0.2394311428070068,1.1021149158477783,284.9537048339844,284.95001220703125,304.1821594238281,293.8100891113281,300.15289306640625,297.252685546875,284.9537048339844,1.0,0.694757878780365,0.5821936130523682,0.5821936130523682,1.0,1.0,-3.611722230911255,1.509862184524536,2.10185980796814,0.6867859363555908,0.9346457123756408,0.9346457123756408,0.0,239.19741821289065,247.0,71637.9453125,0.0,4158.5595703125,1.0,278.1499938964844,282.6836853027344,296.8112487792969,301.413330078125,293.1499938964844,293.1499938964844,278.1499938964844,35747.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953853964805603,1.0,0.0,0.0,3.776724815368652,3.776750087738037,9.517523835711472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.8359375,0.0,1676.8248291015625,1895.4371337890625,0.0,3897.614501953125,0.9335213899612428,1.0,0.0,3.0,1.0,0.0
17934780,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8642688393592834,0.5215359330177307,0.4727928638458252,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.959697961807251,0.7019162178039551,0.6660860180854797,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.849608302116394,0.4954560995101928,0.3489918112754822,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8192592263221741,0.4398171305656433,0.420808881521225,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6721284985542297,0.2396770268678665,1.1037497520446775,284.9535522460937,284.95001220703125,304.1990051269531,293.8197937011719,300.15289306640625,297.2514038085937,284.9535827636719,1.0,0.6970525979995728,0.5797781944274902,0.5797781944274902,1.0,1.0,-3.617941379547119,1.5091625452041626,2.108778953552246,0.6843820214271545,0.9369099736213684,0.9369099736213684,0.0,242.25259399414065,250.0,71769.8984375,0.0,4193.9521484375,1.0,278.1499938964844,282.68145751953125,296.8208312988281,301.43145751953125,293.1499938964844,293.1499938964844,278.1499938964844,35756.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954029619693756,1.0,0.0,0.0,3.785539150238037,3.785564422607422,9.561999831930734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.6943359375,0.0,1687.364990234375,1895.4371337890625,0.0,3899.1904296875,0.9355086088180542,1.0,0.0,3.0,1.0,0.0
17934840,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8642688393592834,0.5215359330177307,0.4727928638458252,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.959697961807251,0.7019162178039551,0.6660860180854797,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.849608302116394,0.4954560995101928,0.3489918112754822,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8192592263221741,0.4398171305656433,0.420808881521225,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6721284985542297,0.2396770268678665,1.1037497520446775,284.9535522460937,284.95001220703125,304.1990051269531,293.8197937011719,300.15289306640625,297.2514038085937,284.9535827636719,1.0,0.6970525979995728,0.5797781944274902,0.5797781944274902,1.0,1.0,-3.617941379547119,1.5091625452041626,2.108778953552246,0.6843820214271545,0.9369099736213684,0.9369099736213684,0.0,242.25259399414065,250.0,71769.8984375,0.0,4193.9521484375,1.0,278.1499938964844,282.68145751953125,296.8208312988281,301.43145751953125,293.1499938964844,293.1499938964844,278.1499938964844,35756.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954029619693756,1.0,0.0,0.0,3.785539150238037,3.785564422607422,9.561999831930734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.6943359375,0.0,1687.364990234375,1895.4371337890625,0.0,3899.1904296875,0.9355086088180542,1.0,0.0,3.0,1.0,0.0
