time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8627907037734985,0.5210758447647095,0.4724350571632385,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9585357904434204,0.7025297284126282,0.6667188405990601,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8492265939712524,0.4969176948070526,0.350041925907135,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8183855414390564,0.4402092695236206,0.421233981847763,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6712592244148254,0.2397953420877456,1.1045461893081665,284.9535217285156,284.95001220703125,304.2074279785156,293.8247375488281,300.15283203125,297.2507629394531,284.9535217285156,1.0,0.6981915235519409,0.5785704851150513,0.5785704851150513,1.0,1.0,-3.621003389358521,1.5087637901306152,2.1122395992279053,0.6831731796264648,0.93803608417511,0.93803608417511,0.0,243.78033447265625,250.0,71834.9140625,0.0,4211.56787109375,1.0,278.1499938964844,282.6803894042969,296.82568359375,301.4405517578125,293.1499938964844,293.1499938964844,278.1499938964844,35760.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541065096855164,1.0,0.0,0.0,3.789867639541626,3.7898929119110094,9.583880000718636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.03125,0.0,1692.55517578125,1895.4371337890625,0.0,3899.880126953125,0.9364840388298036,1.0,0.0,3.0,1.0,0.0
17934960,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8613316416740417,0.5206156373023987,0.4720770418643951,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9573763012886048,0.7031324505805969,0.6673415303230286,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8488576412200928,0.4983845055103302,0.351095587015152,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8175185322761536,0.4405966699123382,0.4216545522212982,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6703997254371643,0.2399108558893203,1.1053292751312256,284.9534606933594,284.95001220703125,304.2159118652344,293.8298034667969,300.1527709960937,297.2501525878906,284.9534912109375,1.0,0.6993252038955688,0.5773763656616211,0.5773763656616211,1.0,1.0,-3.624037027359009,1.5083507299423218,2.115686178207397,0.6819928884506226,0.9391664266586304,0.9391664266586304,0.0,245.30731201171875,253.0,71899.609375,0.0,4229.12890625,1.0,278.1499938964844,282.6793212890625,296.8306579589844,301.4496765136719,293.1499938964844,293.1499938964844,278.1499938964844,35763.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95417720079422,1.0,0.0,0.0,3.7941548824310303,3.794180154800415,9.605574859961052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.353515625,0.0,1697.7032470703125,1895.4371337890625,0.0,3900.514892578125,0.9374502301216124,1.0,0.0,3.0,1.0,0.0
17935020,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8584678173065186,0.5196930766105652,0.4713590443134308,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9550554752349854,0.7042856812477112,0.6685382127761841,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8481612801551819,0.5013430714607239,0.3532200157642364,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8157970905303955,0.4413480162620544,0.4224736392498016,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6687040328979492,0.2401284426450729,1.1068339347839355,284.95343017578125,284.95001220703125,304.23291015625,293.8401184082031,300.152587890625,297.2489013671875,284.9534606933594,1.0,0.7015689611434937,0.5749881267547607,0.5749881267547607,1.0,1.0,-3.629966735839844,1.5074102878570557,2.122556447982788,0.6796243190765381,0.9414199590682985,0.9414199590682985,0.0,248.35533142089844,256.0,72026.8046875,0.0,4263.92431640625,1.0,278.1499938964844,282.67730712890625,296.8409118652344,301.4681396484375,293.1499938964844,293.1499938964844,278.1499938964844,35769.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543029069900512,1.0,0.0,0.0,3.80254864692688,3.8025739192962646,9.648122158978367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.826171875,0.0,1707.801513671875,1895.4371337890625,0.0,3901.64208984375,0.9393418431282043,1.0,0.0,3.0,1.0,0.0
17935080,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8584678173065186,0.5196930766105652,0.4713590443134308,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9550554752349854,0.7042856812477112,0.6685382127761841,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8481612801551819,0.5013430714607239,0.3532200157642364,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8157970905303955,0.4413480162620544,0.4224736392498016,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6687040328979492,0.2401284426450729,1.1068339347839355,284.95343017578125,284.95001220703125,304.23291015625,293.8401184082031,300.152587890625,297.2489013671875,284.9534606933594,1.0,0.7015689611434937,0.5749881267547607,0.5749881267547607,1.0,1.0,-3.629966735839844,1.5074102878570557,2.122556447982788,0.6796243190765381,0.9414199590682985,0.9414199590682985,0.0,248.35533142089844,256.0,72026.8046875,0.0,4263.92431640625,1.0,278.1499938964844,282.67730712890625,296.8409118652344,301.4681396484375,293.1499938964844,293.1499938964844,278.1499938964844,35769.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543029069900512,1.0,0.0,0.0,3.80254864692688,3.8025739192962646,9.648122158978367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.826171875,0.0,1707.801513671875,1895.4371337890625,0.0,3901.64208984375,0.9393418431282043,1.0,0.0,3.0,1.0,0.0
17935140,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8556658625602722,0.5187680721282959,0.4706392884254455,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9527356028556824,0.7053983807563782,0.6696972846984863,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8475027680397034,0.5043213367462158,0.3553580939769745,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8140887022018433,0.4420807659626007,0.4232755899429321,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6670386791229248,0.2403358221054077,1.1082934141159058,284.9533996582031,284.95001220703125,304.25,293.8507995605469,300.1523132324219,297.2476806640625,284.95343017578125,1.0,0.703793466091156,0.5725998282432556,0.5725998282432556,1.0,1.0,-3.635786294937134,1.5063539743423462,2.129432201385498,0.6772004961967468,0.9436634182929992,0.9436634182929992,0.0,251.4054412841797,259.0,72152.203125,0.0,4298.5478515625,1.0,278.1499938964844,282.67535400390625,296.8514404296875,301.4867858886719,293.1499938964844,293.1499938964844,278.1499938964844,35774.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95440274477005,1.0,0.0,0.0,3.810809135437012,3.810834646224976,9.69008624451817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.1533203125,0.0,1717.7794189453125,1895.4371337890625,0.0,3902.537841796875,0.9412026405334472,1.0,0.0,3.0,1.0,0.0
17935200,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8556658625602722,0.5187680721282959,0.4706392884254455,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9527356028556824,0.7053983807563782,0.6696972846984863,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8475027680397034,0.5043213367462158,0.3553580939769745,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8140887022018433,0.4420807659626007,0.4232755899429321,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6670386791229248,0.2403358221054077,1.1082934141159058,284.9533996582031,284.95001220703125,304.25,293.8507995605469,300.1523132324219,297.2476806640625,284.95343017578125,1.0,0.703793466091156,0.5725998282432556,0.5725998282432556,1.0,1.0,-3.635786294937134,1.5063539743423462,2.129432201385498,0.6772004961967468,0.9436634182929992,0.9436634182929992,0.0,251.4054412841797,259.0,72152.203125,0.0,4298.5478515625,1.0,278.1499938964844,282.67535400390625,296.8514404296875,301.4867858886719,293.1499938964844,293.1499938964844,278.1499938964844,35774.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95440274477005,1.0,0.0,0.0,3.810809135437012,3.810834646224976,9.69008624451817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.1533203125,0.0,1717.7794189453125,1895.4371337890625,0.0,3902.537841796875,0.9412026405334472,1.0,0.0,3.0,1.0,0.0
17935260,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8529272079467773,0.5178400278091431,0.469916820526123,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9504129886627196,0.7064511179924011,0.670800507068634,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.846888542175293,0.5073274374008179,0.3575153350830078,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8123886585235596,0.442786306142807,0.4240520894527435,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6654022336006165,0.240529179573059,1.109689474105835,284.9533996582031,284.95001220703125,304.26739501953125,293.8617858886719,300.1520690917969,297.2464904785156,284.9533996582031,1.0,0.7059922814369202,0.5702197551727295,0.5702197551727295,1.0,1.0,-3.6414546966552734,1.505174994468689,2.136279582977295,0.6747337579727173,0.945907175540924,0.945907175540924,0.0,254.45166015625,262.0,72275.75,0.0,4332.83837890625,1.0,278.1499938964844,282.6734924316406,296.86236572265625,301.50567626953125,293.1499938964844,293.1499938964844,278.1499938964844,35777.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544815421104432,1.0,0.0,0.0,3.818916320800781,3.818942070007324,9.731360250953005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.373046875,0.0,1727.603759765625,1895.4371337890625,0.0,3903.244384765625,0.9430293440818788,1.0,0.0,3.0,1.0,0.0
17935320,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8529272079467773,0.5178400278091431,0.469916820526123,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9504129886627196,0.7064511179924011,0.670800507068634,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.846888542175293,0.5073274374008179,0.3575153350830078,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8123886585235596,0.442786306142807,0.4240520894527435,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6654022336006165,0.240529179573059,1.109689474105835,284.9533996582031,284.95001220703125,304.26739501953125,293.8617858886719,300.1520690917969,297.2464904785156,284.9533996582031,1.0,0.7059922814369202,0.5702197551727295,0.5702197551727295,1.0,1.0,-3.6414546966552734,1.505174994468689,2.136279582977295,0.6747337579727173,0.945907175540924,0.945907175540924,0.0,254.45166015625,262.0,72275.75,0.0,4332.83837890625,1.0,278.1499938964844,282.6734924316406,296.86236572265625,301.50567626953125,293.1499938964844,293.1499938964844,278.1499938964844,35777.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544815421104432,1.0,0.0,0.0,3.818916320800781,3.818942070007324,9.731360250953005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.373046875,0.0,1727.603759765625,1895.4371337890625,0.0,3903.244384765625,0.9430293440818788,1.0,0.0,3.0,1.0,0.0
17935380,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8502464890480042,0.5169093608856201,0.4691922664642334,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9480922222137452,0.7074602842330933,0.6718631386756897,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8463101983070374,0.5103543996810913,0.3596870303153991,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8106951713562012,0.4434723258018493,0.424810379743576,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6637948751449585,0.2407125681638717,1.1110414266586304,284.953369140625,284.95001220703125,304.28521728515625,293.8731689453125,300.1518249511719,297.2453308105469,284.9533996582031,1.0,0.7081717848777771,0.5678396224975586,0.5678396224975586,1.0,1.0,-3.6470117568969727,1.5038812160491943,2.1431305408477783,0.6722061038017273,0.9481506943702698,0.9481506943702698,0.0,257.4989013671875,265.0,72397.9296875,0.0,4366.935546875,1.0,278.1499938964844,282.6716613769531,296.87359619140625,301.5248107910156,293.1499938964844,293.1499938964844,278.1499938964844,35781.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545347094535828,1.0,0.0,0.0,3.826921224594116,3.826946973800659,9.772198836799362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.5224609375,0.0,1737.3408203125,1895.4371337890625,0.0,3903.72119140625,0.9448327422142028,1.0,0.0,3.0,1.0,0.0
17935440,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8502464890480042,0.5169093608856201,0.4691922664642334,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9480922222137452,0.7074602842330933,0.6718631386756897,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8463101983070374,0.5103543996810913,0.3596870303153991,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8106951713562012,0.4434723258018493,0.424810379743576,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6637948751449585,0.2407125681638717,1.1110414266586304,284.953369140625,284.95001220703125,304.28521728515625,293.8731689453125,300.1518249511719,297.2453308105469,284.9533996582031,1.0,0.7081717848777771,0.5678396224975586,0.5678396224975586,1.0,1.0,-3.6470117568969727,1.5038812160491943,2.1431305408477783,0.6722061038017273,0.9481506943702698,0.9481506943702698,0.0,257.4989013671875,265.0,72397.9296875,0.0,4366.935546875,1.0,278.1499938964844,282.6716613769531,296.87359619140625,301.5248107910156,293.1499938964844,293.1499938964844,278.1499938964844,35781.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545347094535828,1.0,0.0,0.0,3.826921224594116,3.826946973800659,9.772198836799362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.5224609375,0.0,1737.3408203125,1895.4371337890625,0.0,3903.72119140625,0.9448327422142028,1.0,0.0,3.0,1.0,0.0
17935500,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8489274382591248,0.5164430141448975,0.4688291549682617,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9469324946403505,0.70794677734375,0.6723776459693909,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8460347056388855,0.5118764638900757,0.3607787489891052,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8098497986793518,0.4438074827194214,0.4251821339130401,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6630017757415771,0.2408002614974975,1.1116995811462402,284.953369140625,284.95001220703125,304.2943115234375,293.8789978027344,300.1517333984375,297.2447509765625,284.9533996582031,1.0,0.7092539072036743,0.5666495561599731,0.5666495561599731,1.0,1.0,-3.649745464324951,1.5031895637512207,2.1465559005737305,0.6709195971488953,0.9492724537849426,0.9492724537849426,0.0,259.0224609375,265.0,72458.5078125,0.0,4383.8984375,1.0,278.1499938964844,282.6707458496094,296.8793334960937,301.53448486328125,293.1499938964844,293.1499938964844,278.1499938964844,35783.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545527100563048,1.0,0.0,0.0,3.8308844566345215,3.830910205841065,9.79245101007109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.5732421875,0.0,1742.1754150390625,1895.4371337890625,0.0,3903.882568359375,0.9457256197929382,1.0,0.0,3.0,1.0,0.0
17935560,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8476226925849915,0.5159762501716614,0.4684655964374542,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9457744359970092,0.7084226012229919,0.6728821396827698,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.84576815366745,0.5134035348892212,0.3618739545345306,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8090056777000427,0.4441380798816681,0.425549566745758,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.662216305732727,0.2408856600522995,1.1123472452163696,284.9533996582031,284.95001220703125,304.3034973144531,293.8849182128906,300.1517333984375,297.24420166015625,284.9533996582031,1.0,0.7103314399719238,0.5654911398887634,0.5654911398887634,1.0,1.0,-3.652453899383545,1.5025173425674438,2.1499364376068115,0.6696669459342957,0.9504126906394958,0.9504126906394958,0.0,260.54571533203125,253.0,72519.3359375,0.0,4400.81298828125,1.0,278.1499938964844,282.6698608398437,296.8851623535156,301.54425048828125,293.1499938964844,293.1499938964844,278.1499938964844,35784.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954566240310669,1.0,0.0,0.0,3.8348448276519775,3.834870576858521,9.812707730816328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.6923828125,0.0,1747.01123046875,1895.4371337890625,0.0,3904.00390625,0.946617841720581,1.0,0.0,3.0,1.0,0.0
17935620,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8505561947822571,0.5150648951530457,0.4674806594848633,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9506770968437196,0.7093713879585266,0.6736002564430237,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8507615327835083,0.5164849162101746,0.3638682067394256,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8126991391181946,0.4448082447052002,0.4260029792785644,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6651637554168701,0.2410721033811569,1.112330436706543,284.9519348144531,284.95001220703125,304.3221740722656,293.8970031738281,300.1517944335937,297.2432861328125,284.9518737792969,1.0,0.7082634568214417,0.5631743669509888,0.5631743669509888,1.0,1.0,-3.6550607681274414,1.4999157190322876,2.155145168304444,0.6666028499603271,0.9511761665344238,0.9511761665344238,0.0,256.2611389160156,241.0,72598.5625,0.0,4381.22216796875,1.0,278.1499938964844,282.6674194335937,296.8968200683594,301.5619812011719,293.1499938964844,293.1499938964844,278.1499938964844,35837.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545310735702516,1.0,0.0,0.0,3.841135025024414,3.841161012649536,9.844925443758257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.068359375,0.0,1755.11083984375,1895.4371337890625,0.0,3903.6884765625,0.9480558037757874,1.0,0.0,3.0,1.0,0.0
17935680,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8505561947822571,0.5150648951530457,0.4674806594848633,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9506770968437196,0.7093713879585266,0.6736002564430237,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8507615327835083,0.5164849162101746,0.3638682067394256,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8126991391181946,0.4448082447052002,0.4260029792785644,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6651637554168701,0.2410721033811569,1.112330436706543,284.9519348144531,284.95001220703125,304.3221740722656,293.8970031738281,300.1517944335937,297.2432861328125,284.9518737792969,1.0,0.7082634568214417,0.5631743669509888,0.5631743669509888,1.0,1.0,-3.6550607681274414,1.4999157190322876,2.155145168304444,0.6666028499603271,0.9511761665344238,0.9511761665344238,0.0,256.2611389160156,241.0,72598.5625,0.0,4381.22216796875,1.0,278.1499938964844,282.6674194335937,296.8968200683594,301.5619812011719,293.1499938964844,293.1499938964844,278.1499938964844,35837.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545310735702516,1.0,0.0,0.0,3.841135025024414,3.841161012649536,9.844925443758257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.068359375,0.0,1755.11083984375,1895.4371337890625,0.0,3903.6884765625,0.9480558037757874,1.0,0.0,3.0,1.0,0.0
17935740,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8567851781845093,0.514217734336853,0.4664053916931152,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9594504833221436,0.7103012800216675,0.674149215221405,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8591393828392029,0.5196520090103149,0.3658071756362915,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8193273544311523,0.4455088973045349,0.426329642534256,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.670832097530365,0.2413130402565002,1.1118111610412598,284.9510192871094,284.95001220703125,304.3412475585937,293.909423828125,300.15216064453125,297.2429504394531,284.9510192871094,1.0,0.7044262886047363,0.5608575940132141,0.5608575940132141,1.0,1.0,-3.656529903411865,1.4967721700668335,2.1597578525543213,0.663232684135437,0.9514344930648804,0.9514344930648804,0.0,248.14247131347656,229.0,72649.7421875,0.0,4334.5546875,1.0,278.1499938964844,282.6660461425781,296.9086608886719,301.5774841308594,293.1499938964844,293.1499938964844,278.1499938964844,35891.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543561935424804,1.0,0.0,0.0,3.8449490070343018,3.844974994659424,9.864486401056638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.34765625,0.0,1760.212646484375,1895.4371337890625,0.0,3902.119873046875,0.948952317237854,1.0,0.0,3.0,1.0,0.0
17935800,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8567851781845093,0.514217734336853,0.4664053916931152,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9594504833221436,0.7103012800216675,0.674149215221405,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8591393828392029,0.5196520090103149,0.3658071756362915,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8193273544311523,0.4455088973045349,0.426329642534256,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.670832097530365,0.2413130402565002,1.1118111610412598,284.9510192871094,284.95001220703125,304.3412475585937,293.909423828125,300.15216064453125,297.2429504394531,284.9510192871094,1.0,0.7044262886047363,0.5608575940132141,0.5608575940132141,1.0,1.0,-3.656529903411865,1.4967721700668335,2.1597578525543213,0.663232684135437,0.9514344930648804,0.9514344930648804,0.0,248.14247131347656,229.0,72649.7421875,0.0,4334.5546875,1.0,278.1499938964844,282.6660461425781,296.9086608886719,301.5774841308594,293.1499938964844,293.1499938964844,278.1499938964844,35891.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543561935424804,1.0,0.0,0.0,3.8449490070343018,3.844974994659424,9.864486401056638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.34765625,0.0,1760.212646484375,1895.4371337890625,0.0,3902.119873046875,0.948952317237854,1.0,0.0,3.0,1.0,0.0
17935860,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8651843070983887,0.5134264230728149,0.4653149545192718,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9700673818588256,0.7112007737159729,0.6746018528938293,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8698245882987976,0.5228978395462036,0.3677496314048767,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8276858329772949,0.4462383389472961,0.4266138970851898,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6782993078231812,0.2416094839572906,1.1112083196640017,284.9508056640625,284.95001220703125,304.3606262207031,293.92218017578125,300.15283203125,297.2430725097656,284.9508056640625,1.0,0.6997019648551941,0.5585542917251587,0.5585542917251587,1.0,1.0,-3.6577165126800537,1.4934734106063845,2.16424298286438,0.6597873568534851,0.95185124874115,0.95185124874115,0.0,238.2325134277344,217.0,72693.5078125,0.0,4275.8935546875,1.0,278.1499938964844,282.6654357910156,296.92095947265625,301.5926818847656,293.1499938964844,293.1499938964844,278.1499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540871977806092,1.0,0.0,0.0,3.84777307510376,3.847798824310303,9.878981472866144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.8037109375,0.0,1763.8978271484375,1895.4371337890625,0.0,3899.707275390625,0.9496092796325684,1.0,0.0,3.0,1.0,0.0
17935920,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8651843070983887,0.5134264230728149,0.4653149545192718,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9700673818588256,0.7112007737159729,0.6746018528938293,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8698245882987976,0.5228978395462036,0.3677496314048767,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8276858329772949,0.4462383389472961,0.4266138970851898,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6782993078231812,0.2416094839572906,1.1112083196640017,284.9508056640625,284.95001220703125,304.3606262207031,293.92218017578125,300.15283203125,297.2430725097656,284.9508056640625,1.0,0.6997019648551941,0.5585542917251587,0.5585542917251587,1.0,1.0,-3.6577165126800537,1.4934734106063845,2.16424298286438,0.6597873568534851,0.95185124874115,0.95185124874115,0.0,238.2325134277344,217.0,72693.5078125,0.0,4275.8935546875,1.0,278.1499938964844,282.6654357910156,296.92095947265625,301.5926818847656,293.1499938964844,293.1499938964844,278.1499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540871977806092,1.0,0.0,0.0,3.84777307510376,3.847798824310303,9.878981472866144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.8037109375,0.0,1763.8978271484375,1895.4371337890625,0.0,3899.707275390625,0.9496092796325684,1.0,0.0,3.0,1.0,0.0
17935980,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8755115270614624,0.5126820802688599,0.4642313718795776,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9815987944602966,0.7120704650878906,0.6749860644340515,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.882581889629364,0.526217520236969,0.3697157502174377,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8376215696334839,0.4469896256923675,0.4268808960914612,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6873252391815186,0.2419531494379043,1.1106419563293457,284.9508972167969,284.95001220703125,304.3803405761719,293.935302734375,300.1537170410156,297.2435913085937,284.9508972167969,1.0,0.6944772601127625,0.556251049041748,0.556251049041748,1.0,1.0,-3.658881187438965,1.4901111125946045,2.1687703132629395,0.656302809715271,0.9525049924850464,0.9525049924850464,0.0,227.30870056152344,205.0,72736.78125,0.0,4210.7978515625,1.0,278.1499938964844,282.66510009765625,296.9338073730469,301.6083679199219,293.1499938964844,293.1499938964844,278.1499938964844,35927.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537706971168518,1.0,0.0,0.0,3.8503432273864746,3.8503692150115967,9.892182788462378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.4130859375,0.0,1767.12060546875,1895.4371337890625,0.0,3896.867431640625,0.9501952528953552,1.0,0.0,3.0,1.0,0.0
17936040,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8755115270614624,0.5126820802688599,0.4642313718795776,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9815987944602966,0.7120704650878906,0.6749860644340515,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.882581889629364,0.526217520236969,0.3697157502174377,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8376215696334839,0.4469896256923675,0.4268808960914612,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6873252391815186,0.2419531494379043,1.1106419563293457,284.9508972167969,284.95001220703125,304.3803405761719,293.935302734375,300.1537170410156,297.2435913085937,284.9508972167969,1.0,0.6944772601127625,0.556251049041748,0.556251049041748,1.0,1.0,-3.658881187438965,1.4901111125946045,2.1687703132629395,0.656302809715271,0.9525049924850464,0.9525049924850464,0.0,227.30870056152344,205.0,72736.78125,0.0,4210.7978515625,1.0,278.1499938964844,282.66510009765625,296.9338073730469,301.6083679199219,293.1499938964844,293.1499938964844,278.1499938964844,35927.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537706971168518,1.0,0.0,0.0,3.8503432273864746,3.8503692150115967,9.892182788462378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.4130859375,0.0,1767.12060546875,1895.4371337890625,0.0,3896.867431640625,0.9501952528953552,1.0,0.0,3.0,1.0,0.0
17936100,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8813120722770691,0.5123210549354553,0.4636937379837036,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.987428605556488,0.7124952673912048,0.6751620769500732,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8896388411521912,0.5278970003128052,0.3707078099250793,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8431618809700012,0.4473695456981659,0.4270121157169342,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6923313140869141,0.2421359717845916,1.1103795766830444,284.95098876953125,284.95001220703125,304.3902893066406,293.94195556640625,300.1542053222656,297.24395751953125,284.95098876953125,1.0,0.6917751431465149,0.5550994277000427,0.5550994277000427,1.0,1.0,-3.6594817638397217,1.4884169101715088,2.171064853668213,0.6545502543449402,0.952888011932373,0.952888011932373,0.0,221.67344665527344,205.0,72759.015625,0.0,4177.19970703125,1.0,278.1499938964844,282.6649475097656,296.9403991699219,301.6164245605469,293.1499938964844,293.1499938964844,278.1499938964844,35928.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536038637161256,1.0,0.0,0.0,3.8516499996185294,3.851675987243652,9.898899406834971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.3583984375,0.0,1768.734619140625,1895.4371337890625,0.0,3895.36962890625,0.9504907131195068,1.0,0.0,3.0,1.0,0.0
17936160,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8875458240509033,0.5119669437408447,0.4631600379943847,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9932215809822084,0.7129248976707458,0.6753364205360413,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8971461057662964,0.5295896530151367,0.3717072904109955,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.849128246307373,0.4477511048316955,0.4271423816680908,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6976615786552429,0.2423252016305923,1.1101350784301758,284.9510498046875,284.95001220703125,304.4003295898437,293.9486999511719,300.155029296875,297.244384765625,284.9510498046875,1.0,0.6890161037445068,0.5540443062782288,0.5540443062782288,1.0,1.0,-3.6599743366241455,1.4868168830871582,2.173157453536988,0.6529240012168884,0.953282117843628,0.953282117843628,0.0,215.9574584960937,193.0,72781.1640625,0.0,4142.95556640625,1.0,278.1499938964844,282.6647644042969,296.94708251953125,301.62457275390625,293.1499938964844,293.1499938964844,278.1499938964844,35928.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953433394432068,1.0,0.0,0.0,3.852962255477905,3.8529882431030273,9.905645583785372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.3271484375,0.0,1770.350341796875,1895.4371337890625,0.0,3893.83935546875,0.9507866501808168,1.0,0.0,3.0,1.0,0.0
17936220,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8991720080375671,0.5112225413322449,0.4621404707431793,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9990000128746032,0.7142425179481506,0.6671004891395569,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9117330312728882,0.532955527305603,0.3737534880638122,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8604947328567505,0.448477178812027,0.4274486601352691,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7075655460357666,0.2426763325929641,1.1099002361297607,284.94647216796875,284.95001220703125,304.4205627441406,293.9624328613281,300.15692138671875,297.2462463378906,284.9459533691406,1.0,0.6828852891921997,0.551934003829956,0.551934003829956,1.0,1.0,-3.652810573577881,1.4800987243652344,2.1727118492126465,0.6482853889465332,0.9499279260635376,0.9499279260635376,0.0,205.6973571777344,181.0,72708.3515625,0.0,4058.30322265625,1.0,278.1499938964844,282.6614685058594,296.960205078125,301.6369934082031,293.1499938964844,293.1499938964844,278.1499938964844,36055.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530019760131836,1.0,0.0,0.0,3.852395057678223,3.852421283721924,9.902729516397812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.947265625,0.0,1770.655029296875,1895.4371337890625,0.0,3889.965576171875,0.95069020986557,1.0,0.0,3.0,1.0,0.0
17936280,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8991720080375671,0.5112225413322449,0.4621404707431793,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9990000128746032,0.7142425179481506,0.6671004891395569,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9117330312728882,0.532955527305603,0.3737534880638122,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8604947328567505,0.448477178812027,0.4274486601352691,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7075655460357666,0.2426763325929641,1.1099002361297607,284.94647216796875,284.95001220703125,304.4205627441406,293.9624328613281,300.15692138671875,297.2462463378906,284.9459533691406,1.0,0.6828852891921997,0.551934003829956,0.551934003829956,1.0,1.0,-3.652810573577881,1.4800987243652344,2.1727118492126465,0.6482853889465332,0.9499279260635376,0.9499279260635376,0.0,205.6973571777344,181.0,72708.3515625,0.0,4058.30322265625,1.0,278.1499938964844,282.6614685058594,296.960205078125,301.6369934082031,293.1499938964844,293.1499938964844,278.1499938964844,36055.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530019760131836,1.0,0.0,0.0,3.852395057678223,3.852421283721924,9.902729516397812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.947265625,0.0,1770.655029296875,1895.4371337890625,0.0,3889.965576171875,0.95069020986557,1.0,0.0,3.0,1.0,0.0
17936340,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9088999629020692,0.510342538356781,0.4611026346683502,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.718433141708374,0.6455179452896118,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9252666234970092,0.5362244844436646,0.3758113086223602,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8701683282852173,0.4490814208984375,0.427745521068573,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7154285311698914,0.2429203689098358,1.1096851825714111,284.9340209960937,284.95001220703125,304.4410095214844,293.9765014648437,300.1625366210937,297.255615234375,284.93365478515625,1.0,0.6749991178512573,0.5498237013816833,0.5498237013816833,1.0,1.0,-3.626824378967285,1.4653693437576294,2.1614551544189453,0.6396461725234985,0.9341961741447448,0.9341961741447448,0.0,196.89724731445312,169.0,72227.7890625,0.0,3937.0986328125,1.0,278.1499938964844,282.6571044921875,296.97021484375,301.6232604980469,293.1499938964844,293.1499938964844,278.1499938964844,36631.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951768398284912,1.0,0.0,0.0,3.8301265239715576,3.83015251159668,9.788576562641538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.7685546875,0.0,1747.910400390625,1895.4371337890625,0.0,3878.87939453125,0.9460085034370422,1.0,0.0,3.0,1.0,0.0
17936400,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9088999629020692,0.510342538356781,0.4611026346683502,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.718433141708374,0.6455179452896118,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9252666234970092,0.5362244844436646,0.3758113086223602,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8701683282852173,0.4490814208984375,0.427745521068573,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7154285311698914,0.2429203689098358,1.1096851825714111,284.9340209960937,284.95001220703125,304.4410095214844,293.9765014648437,300.1625366210937,297.255615234375,284.93365478515625,1.0,0.6749991178512573,0.5498237013816833,0.5498237013816833,1.0,1.0,-3.626824378967285,1.4653693437576294,2.1614551544189453,0.6396461725234985,0.9341961741447448,0.9341961741447448,0.0,196.89724731445312,169.0,72227.7890625,0.0,3937.0986328125,1.0,278.1499938964844,282.6571044921875,296.97021484375,301.6232604980469,293.1499938964844,293.1499938964844,278.1499938964844,36631.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951768398284912,1.0,0.0,0.0,3.8301265239715576,3.83015251159668,9.788576562641538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.7685546875,0.0,1747.910400390625,1895.4371337890625,0.0,3878.87939453125,0.9460085034370422,1.0,0.0,3.0,1.0,0.0
17936460,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.915834903717041,0.509863018989563,0.4604960680007934,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9990000128746032,0.7220665216445923,0.63172847032547,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.934175670146942,0.538075864315033,0.3769516050815582,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8766226768493652,0.4494183957576751,0.4278773069381714,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7203339338302612,0.243066981434822,1.1094380617141724,284.931396484375,284.95001220703125,304.4525451660156,293.9844970703125,300.1693115234375,297.2663269042969,284.93115234375,1.0,0.6701058149337769,0.5487882494926453,0.5487882494926453,1.0,1.0,-3.610841035842896,1.4567540884017944,2.1540868282318115,0.6347078084945679,0.925731122493744,0.925731122493744,0.0,191.4346618652344,169.0,71881.7578125,0.0,3862.021728515625,1.0,278.1499938964844,282.6591491699219,296.975341796875,301.6074523925781,293.1499938964844,293.1499938964844,278.1499938964844,36866.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950552225112915,1.0,0.0,0.0,3.8098104000091553,3.809836149215698,9.685008990345525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.0732421875,0.0,1725.1087646484375,1895.4371337890625,0.0,3867.935791015625,0.941616415977478,1.0,0.0,3.0,1.0,0.0
17936520,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9219032526016236,0.509501576423645,0.4600271880626678,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9990000128746032,0.7253477573394775,0.6203604936599731,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9415870904922484,0.539547860622406,0.3778550922870636,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8821247220039368,0.4496900141239166,0.4279812574386596,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7244004011154175,0.2431975156068802,1.1092795133590698,284.9305725097656,284.95001220703125,304.4616394042969,293.9908447265625,300.1761779785156,297.27734375,284.930419921875,1.0,0.6660917401313782,0.5479746460914612,0.5479746460914612,1.0,1.0,-3.5976240634918213,1.4497153759002686,2.1479086875915527,0.6307111382484436,0.9195712208747864,0.9195712208747864,0.0,187.00868225097656,157.0,71594.609375,0.0,3801.056884765625,1.0,278.1499938964844,282.6620483398437,296.9797058105469,301.5938720703125,293.1499938964844,293.1499938964844,278.1499938964844,37003.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494316577911376,1.0,0.0,0.0,3.791998863220215,3.792024612426758,9.594662060408157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.775390625,0.0,1704.761962890625,1895.4371337890625,0.0,3857.840576171875,0.93772155046463,1.0,0.0,3.0,1.0,0.0
17936580,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9375560283660888,0.5087361335754395,0.4589985311031341,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.7340946793556213,0.5927222967147827,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9594005346298218,0.5429596900939941,0.3799435794353485,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8961855173110962,0.4503369629383087,0.428230732679367,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7346338033676147,0.2435640841722488,1.1091424226760864,284.9317626953125,284.95001220703125,304.4824523925781,294.0054626464844,300.19586181640625,297.3094177246094,284.9317321777344,1.0,0.6564773917198181,0.5461256504058838,0.5461256504058838,1.0,1.0,-3.5657901763916016,1.4329555034637451,2.1328344345092773,0.6212626695632935,0.9077486395835876,0.9077486395835876,0.0,176.5592498779297,175.0,70937.84375,0.0,3657.21826171875,1.0,278.1499938964844,282.67193603515625,296.9912414550781,301.5628967285156,293.1499938964844,293.1499938964844,278.1499938964844,37145.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465100765228271,1.0,0.0,0.0,3.74879002571106,3.748815298080444,9.377250762554468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.08203125,0.0,1654.682373046875,1895.4371337890625,0.0,3831.468017578125,0.9281639456748962,1.0,0.0,3.0,1.0,0.0
17936640,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9375560283660888,0.5087361335754395,0.4589985311031341,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.7340946793556213,0.5927222967147827,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9594005346298218,0.5429596900939941,0.3799435794353485,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8961855173110962,0.4503369629383087,0.428230732679367,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7346338033676147,0.2435640841722488,1.1091424226760864,284.9317626953125,284.95001220703125,304.4824523925781,294.0054626464844,300.19586181640625,297.3094177246094,284.9317321777344,1.0,0.6564773917198181,0.5461256504058838,0.5461256504058838,1.0,1.0,-3.5657901763916016,1.4329555034637451,2.1328344345092773,0.6212626695632935,0.9077486395835876,0.9077486395835876,0.0,176.5592498779297,175.0,70937.84375,0.0,3657.21826171875,1.0,278.1499938964844,282.67193603515625,296.9912414550781,301.5628967285156,293.1499938964844,293.1499938964844,278.1499938964844,37145.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465100765228271,1.0,0.0,0.0,3.74879002571106,3.748815298080444,9.377250762554468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.08203125,0.0,1654.682373046875,1895.4371337890625,0.0,3831.468017578125,0.9281639456748962,1.0,0.0,3.0,1.0,0.0
17936700,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.940087080001831,0.5084303617477417,0.4586388766765594,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9990000128746032,0.7385696768760681,0.5881115198135376,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9630227088928224,0.5447471141815186,0.3811114430427551,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8987923264503479,0.4507217705249786,0.4285060465335846,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7365633845329285,0.2438273429870605,1.1098848581314087,284.94091796875,284.95001220703125,304.492919921875,294.0129089355469,300.2066955566406,297.3260803222656,284.9418334960937,1.0,0.6558098196983337,0.5452011227607727,0.5452011227607727,1.0,1.0,-3.562394857406616,1.4299492835998535,2.1324455738067627,0.6185940504074097,0.909153163433075,0.909153163433075,0.0,174.918701171875,175.0,70805.78125,0.0,3638.872314453125,1.0,278.1499938964844,282.6827697753906,296.9983825683594,301.5539245605469,293.1499938964844,293.1499938964844,278.1499938964844,36905.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450284242630004,1.0,0.0,0.0,3.732178926467896,3.732203960418701,9.294332699028018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.84375,0.0,1633.4569091796875,1895.4371337890625,0.0,3818.065673828125,0.924426794052124,1.0,0.0,3.0,1.0,0.0
