time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9391304850578308,0.5081775188446045,0.4584075212478637,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.7421939969062805,0.5893795490264893,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9634082913398744,0.5465901494026184,0.3823806345462799,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.898413360118866,0.4511466920375824,0.4289034008979797,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7363490462303162,0.2441299259662628,1.1112337112426758,284.9520568847656,284.95001220703125,304.5033874511719,294.0203857421875,300.2156982421875,297.3378295898437,284.9527893066406,1.0,0.6569919586181641,0.544525146484375,0.544525146484375,1.0,1.0,-3.5672547817230225,1.4308066368103027,2.13644814491272,0.6183028817176819,0.9159390330314636,0.9159390330314636,0.0,175.5405731201172,193.0,70884.1953125,0.0,3654.729736328125,1.0,278.1499938964844,282.69122314453125,297.00836181640625,301.5619201660156,293.1499938964844,293.1499938964844,278.1499938964844,36364.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439670443534852,1.0,0.0,0.0,3.729865074157715,3.729889869689941,9.28281110645912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.7587890625,0.0,1626.639404296875,1895.4371337890625,0.0,3808.453369140625,0.9235761165618896,1.0,0.0,3.0,1.0,0.0
17936820,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9307252168655396,0.5076682567596436,0.4581122398376465,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.7466915249824524,0.6028499007225037,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9581985473632812,0.5502935647964478,0.3850605487823486,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8921546936035156,0.45199915766716,0.4298684000968933,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7319280505180359,0.2447160184383392,1.1146836280822754,284.9683837890625,284.95001220703125,304.5244445800781,294.0355834960937,300.2251892089844,297.34588623046875,284.96893310546875,1.0,0.6633455753326416,0.5431731939315796,0.5431731939315796,1.0,1.0,-3.591614961624145,1.4387370347976685,2.1528778076171875,0.6207854747772217,0.9345331192016602,0.9345331192016602,0.0,180.9761199951172,211.0,71378.6015625,0.0,3748.95751953125,1.0,278.1499938964844,282.6982727050781,297.032470703125,301.6095275878906,293.1499938964844,293.1499938964844,278.1499938964844,35429.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434149265289308,1.0,0.0,0.0,3.750760078430176,3.7507848739624015,9.387108548253308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.7119140625,0.0,1643.7960205078125,1895.4371337890625,0.0,3803.449462890625,0.927606165409088,1.0,0.0,3.0,1.0,0.0
17936880,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9307252168655396,0.5076682567596436,0.4581122398376465,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.7466915249824524,0.6028499007225037,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9581985473632812,0.5502935647964478,0.3850605487823486,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8921546936035156,0.45199915766716,0.4298684000968933,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7319280505180359,0.2447160184383392,1.1146836280822754,284.9683837890625,284.95001220703125,304.5244445800781,294.0355834960937,300.2251892089844,297.34588623046875,284.96893310546875,1.0,0.6633455753326416,0.5431731939315796,0.5431731939315796,1.0,1.0,-3.591614961624145,1.4387370347976685,2.1528778076171875,0.6207854747772217,0.9345331192016602,0.9345331192016602,0.0,180.9761199951172,211.0,71378.6015625,0.0,3748.95751953125,1.0,278.1499938964844,282.6982727050781,297.032470703125,301.6095275878906,293.1499938964844,293.1499938964844,278.1499938964844,35429.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434149265289308,1.0,0.0,0.0,3.750760078430176,3.7507848739624015,9.387108548253308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.7119140625,0.0,1643.7960205078125,1895.4371337890625,0.0,3803.449462890625,0.927606165409088,1.0,0.0,3.0,1.0,0.0
17936940,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9165102243423462,0.5070725083351135,0.4578953385353088,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.7476027607917786,0.6269500851631165,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9470942616462708,0.5539358854293823,0.387819230556488,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8810148239135742,0.452786386013031,0.4309326708316803,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7238631248474121,0.2451778948307037,1.118388295173645,284.9781799316406,284.95001220703125,304.5455322265625,294.0510559082031,300.2238464355469,297.3348999023437,284.97857666015625,1.0,0.6734980940818787,0.5418212413787842,0.5418212413787842,1.0,1.0,-3.629392147064209,1.452257752418518,2.1771342754364014,0.6259892582893372,0.9570199847221376,0.9570199847221376,0.0,190.6959686279297,229.0,72164.1484375,0.0,3905.41162109375,1.0,278.1499938964844,282.6954345703125,297.0566711425781,301.68072509765625,293.1499938964844,293.1499938964844,278.1499938964844,34802.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446271657943726,1.0,0.0,0.0,3.794847249984741,3.794872522354126,9.609080962036387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.4248046875,0.0,1691.055419921875,1895.4371337890625,0.0,3814.43310546875,0.9370659589767456,1.0,0.0,3.0,1.0,0.0
17937000,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9165102243423462,0.5070725083351135,0.4578953385353088,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.7476027607917786,0.6269500851631165,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9470942616462708,0.5539358854293823,0.387819230556488,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8810148239135742,0.452786386013031,0.4309326708316803,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7238631248474121,0.2451778948307037,1.118388295173645,284.9781799316406,284.95001220703125,304.5455322265625,294.0510559082031,300.2238464355469,297.3348999023437,284.97857666015625,1.0,0.6734980940818787,0.5418212413787842,0.5418212413787842,1.0,1.0,-3.629392147064209,1.452257752418518,2.1771342754364014,0.6259892582893372,0.9570199847221376,0.9570199847221376,0.0,190.6959686279297,229.0,72164.1484375,0.0,3905.41162109375,1.0,278.1499938964844,282.6954345703125,297.0566711425781,301.68072509765625,293.1499938964844,293.1499938964844,278.1499938964844,34802.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446271657943726,1.0,0.0,0.0,3.794847249984741,3.794872522354126,9.609080962036387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.4248046875,0.0,1691.055419921875,1895.4371337890625,0.0,3814.43310546875,0.9370659589767456,1.0,0.0,3.0,1.0,0.0
17937060,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9003360867500305,0.506354570388794,0.4576752483844757,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.7450945973396301,0.6581722497940063,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9321942925453186,0.5574714541435242,0.3905880153179168,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.867406964302063,0.4534696340560913,0.4320127367973327,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7134250402450562,0.2454527169466018,1.1218111515045166,284.9830017089844,284.95001220703125,304.5666809082031,294.0668029785156,300.20928955078125,297.308349609375,284.9833068847656,1.0,0.6861671805381775,0.53929203748703,0.53929203748703,1.0,1.0,-3.675429821014404,1.4670511484146118,2.208378553390503,0.6307103633880615,0.9810163974761964,0.9810163974761964,0.0,203.6425323486328,232.0,73092.6171875,0.0,4107.1376953125,1.0,278.1499938964844,282.6864013671875,297.0780334472656,301.76104736328125,293.1499938964844,293.1499938964844,278.1499938964844,34489.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470183849334716,1.0,0.0,0.0,3.8515000343322754,3.8515257835388175,9.89812861007522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.0693359375,0.0,1757.186279296875,1895.4371337890625,0.0,3836.06201171875,0.9495983719825744,1.0,0.0,3.0,1.0,0.0
17937120,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9003360867500305,0.506354570388794,0.4576752483844757,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.7450945973396301,0.6581722497940063,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9321942925453186,0.5574714541435242,0.3905880153179168,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.867406964302063,0.4534696340560913,0.4320127367973327,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7134250402450562,0.2454527169466018,1.1218111515045166,284.9830017089844,284.95001220703125,304.5666809082031,294.0668029785156,300.20928955078125,297.308349609375,284.9833068847656,1.0,0.6861671805381775,0.53929203748703,0.53929203748703,1.0,1.0,-3.675429821014404,1.4670511484146118,2.208378553390503,0.6307103633880615,0.9810163974761964,0.9810163974761964,0.0,203.6425323486328,232.0,73092.6171875,0.0,4107.1376953125,1.0,278.1499938964844,282.6864013671875,297.0780334472656,301.76104736328125,293.1499938964844,293.1499938964844,278.1499938964844,34489.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470183849334716,1.0,0.0,0.0,3.8515000343322754,3.8515257835388175,9.89812861007522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.0693359375,0.0,1757.186279296875,1895.4371337890625,0.0,3836.06201171875,0.9495983719825744,1.0,0.0,3.0,1.0,0.0
17937180,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8896449208259583,0.5054779648780823,0.4572317898273468,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.7409142255783081,0.6808079481124878,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9223827719688416,0.5608557462692261,0.393188863992691,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8583059906959534,0.4540053308010101,0.4328682720661163,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7056259512901306,0.2455317378044128,1.1238948106765747,284.9770812988281,284.95001220703125,304.5878295898437,294.0827941894531,300.1912536621094,297.2778015136719,284.9769287109375,1.0,0.6950089335441589,0.5367628931999207,0.5367628931999207,1.0,1.0,-3.708822250366211,1.476246356964111,2.2325758934021,0.6330421566963196,0.997383952140808,0.997383952140808,0.0,213.401123046875,235.0,73858.40625,0.0,4258.736328125,1.0,278.1499938964844,282.6707458496094,297.0957946777344,301.8334655761719,293.1499938964844,293.1499938964844,278.1499938964844,34583.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949706733226776,1.0,0.0,0.0,3.905669450759888,3.905695676803589,1.0178509910474531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.23828125,0.0,1825.3134765625,1895.4371337890625,0.0,3860.319580078125,0.9618124961853028,1.0,0.0,3.0,1.0,0.0
17937240,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8896449208259583,0.5054779648780823,0.4572317898273468,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.7409142255783081,0.6808079481124878,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9223827719688416,0.5608557462692261,0.393188863992691,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8583059906959534,0.4540053308010101,0.4328682720661163,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7056259512901306,0.2455317378044128,1.1238948106765747,284.9770812988281,284.95001220703125,304.5878295898437,294.0827941894531,300.1912536621094,297.2778015136719,284.9769287109375,1.0,0.6950089335441589,0.5367628931999207,0.5367628931999207,1.0,1.0,-3.708822250366211,1.476246356964111,2.2325758934021,0.6330421566963196,0.997383952140808,0.997383952140808,0.0,213.401123046875,235.0,73858.40625,0.0,4258.736328125,1.0,278.1499938964844,282.6707458496094,297.0957946777344,301.8334655761719,293.1499938964844,293.1499938964844,278.1499938964844,34583.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949706733226776,1.0,0.0,0.0,3.905669450759888,3.905695676803589,1.0178509910474531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.23828125,0.0,1825.3134765625,1895.4371337890625,0.0,3860.319580078125,0.9618124961853028,1.0,0.0,3.0,1.0,0.0
17937300,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.885529637336731,0.5050020217895508,0.4569329619407654,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9990000128746032,0.738706111907959,0.689637303352356,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9189141988754272,0.5625110864639282,0.3944306671619415,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8549208641052246,0.4542326927185058,0.4332154393196106,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7025641202926636,0.2455281019210815,1.1245200634002686,284.97412109375,284.95001220703125,304.5984191894531,294.0909118652344,300.1835632324219,297.26513671875,284.9740600585937,1.0,0.6985371708869934,0.535498321056366,0.535498321056366,1.0,1.0,-3.721755981445313,1.4792256355285645,2.242530584335327,0.6333253383636475,1.0,1.0,0.0,217.27915954589844,235.0,74158.625,0.0,4318.77490234375,1.0,278.1499938964844,282.66455078125,297.10302734375,301.86187744140625,293.1499938964844,293.1499938964844,278.1499938964844,34776.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508600234985352,1.0,0.0,0.0,3.926649808883667,3.9266765117645264,1.0288158591720276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.6123046875,0.0,1853.4356689453125,1895.4371337890625,0.0,3870.706298828125,0.966641366481781,1.0,0.0,3.0,1.0,0.0
17937360,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8817652463912964,0.5045298337936401,0.4566234946250915,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.7365114092826843,0.6968997716903687,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9158589839935304,0.5641682744026184,0.3956633806228637,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8518625497817993,0.4544546008110046,0.4335449934005737,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6997554302215576,0.2455194145441055,1.1250609159469604,284.9733581542969,284.95001220703125,304.6089782714844,294.0990600585937,300.1767578125,297.2548828125,284.9734191894531,1.0,0.7016429305076599,0.5340966582298279,0.5340966582298279,1.0,1.0,-3.73263430595398,1.4810646772384644,2.2515697479248047,0.6329548358917236,1.0,1.0,0.0,220.8617401123047,238.0,74402.140625,0.0,4371.6513671875,1.0,278.1499938964844,282.6611022949219,297.1097717285156,301.8861999511719,293.1499938964844,293.1499938964844,278.1499938964844,35031.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518383145332336,1.0,0.0,0.0,3.94226336479187,3.9422900676727295,1.0370138170401333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.814453125,0.0,1875.4542236328125,1895.4371337890625,0.0,3879.508056640625,0.970312476158142,1.0,0.0,3.0,1.0,0.0
17937420,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.872544527053833,0.5034977793693542,0.4560278058052063,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9919627904891968,0.7335110306739807,0.6956884860992432,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9078766703605652,0.5674038529396057,0.3981499671936035,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8442089557647705,0.4548077881336212,0.4342171251773834,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6926808953285217,0.2454478740692138,1.126305103302002,284.9619445800781,284.95001220703125,304.63006591796875,294.11553955078125,300.1677551269531,297.243896484375,284.96148681640625,1.0,0.705745279788971,0.5312934517860413,0.5312934517860413,1.0,1.0,-3.735081672668457,1.4765737056732178,2.25850796699524,0.6284794211387634,1.0,1.0,0.0,228.98817443847656,241.0,74597.921875,0.0,4431.14111328125,1.0,278.1499938964844,282.64923095703125,297.12188720703125,301.9176330566406,293.1499938964844,293.1499938964844,278.1499938964844,35408.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530516862869264,1.0,0.0,0.0,3.963486671447754,3.963513851165772,1.0482094694452826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.69140625,0.0,1905.900390625,1895.4371337890625,0.0,3890.411865234375,0.9753587245941162,1.0,0.0,3.0,1.0,0.0
17937480,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.872544527053833,0.5034977793693542,0.4560278058052063,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9919627904891968,0.7335110306739807,0.6956884860992432,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9078766703605652,0.5674038529396057,0.3981499671936035,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8442089557647705,0.4548077881336212,0.4342171251773834,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.6926808953285217,0.2454478740692138,1.126305103302002,284.9619445800781,284.95001220703125,304.63006591796875,294.11553955078125,300.1677551269531,297.243896484375,284.96148681640625,1.0,0.705745279788971,0.5312934517860413,0.5312934517860413,1.0,1.0,-3.735081672668457,1.4765737056732178,2.25850796699524,0.6284794211387634,1.0,1.0,0.0,228.98817443847656,241.0,74597.921875,0.0,4431.14111328125,1.0,278.1499938964844,282.64923095703125,297.12188720703125,301.9176330566406,293.1499938964844,293.1499938964844,278.1499938964844,35408.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530516862869264,1.0,0.0,0.0,3.963486671447754,3.963513851165772,1.0482094694452826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.69140625,0.0,1905.900390625,1895.4371337890625,0.0,3890.411865234375,0.9753587245941162,1.0,0.0,3.0,1.0,0.0
17937540,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8664553165435791,0.502463161945343,0.4553042650222778,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.986283838748932,0.7320910692214966,0.6942800879478455,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9035898447036744,0.5706386566162109,0.4005414545536041,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8393985033035278,0.4551461040973663,0.4347473680973053,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.688089907169342,0.2453835904598236,1.127014398574829,284.9537353515625,284.95001220703125,304.65106201171875,294.1322631835937,300.16217041015625,297.2389221191406,284.9535217285156,1.0,0.7087060809135437,0.5284901857376099,0.5284901857376099,1.0,1.0,-3.737611532211304,1.4720699787139893,2.265541315078736,0.623606264591217,1.0,1.0,0.0,234.5619506835937,244.0,74714.375,0.0,4472.97509765625,1.0,278.1499938964844,282.64129638671875,297.1344909667969,301.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,35638.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533804059028624,1.0,0.0,0.0,3.976328372955322,3.97635555267334,1.055012944561895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.1513671875,0.0,1924.48583984375,1895.4371337890625,0.0,3893.363525390625,0.978413224220276,1.0,0.0,3.0,1.0,0.0
17937600,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8664553165435791,0.502463161945343,0.4553042650222778,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.986283838748932,0.7320910692214966,0.6942800879478455,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9035898447036744,0.5706386566162109,0.4005414545536041,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8393985033035278,0.4551461040973663,0.4347473680973053,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.688089907169342,0.2453835904598236,1.127014398574829,284.9537353515625,284.95001220703125,304.65106201171875,294.1322631835937,300.16217041015625,297.2389221191406,284.9535217285156,1.0,0.7087060809135437,0.5284901857376099,0.5284901857376099,1.0,1.0,-3.737611532211304,1.4720699787139893,2.265541315078736,0.623606264591217,1.0,1.0,0.0,234.5619506835937,244.0,74714.375,0.0,4472.97509765625,1.0,278.1499938964844,282.64129638671875,297.1344909667969,301.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,35638.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533804059028624,1.0,0.0,0.0,3.976328372955322,3.97635555267334,1.055012944561895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.1513671875,0.0,1924.48583984375,1895.4371337890625,0.0,3893.363525390625,0.978413224220276,1.0,0.0,3.0,1.0,0.0
17937660,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8634037375450134,0.5018268823623657,0.4548339247703552,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.983425498008728,0.7315571308135986,0.693801760673523,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9017854332923888,0.5727064609527588,0.4020529389381408,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.837073028087616,0.4553744196891784,0.4350667595863342,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6858276128768921,0.245354950428009,1.127385497093201,284.9512023925781,284.95001220703125,304.6644287109375,294.1430969238281,300.1609191894531,297.2370910644531,284.9511108398437,1.0,0.710258960723877,0.5271415114402771,0.5271415114402771,1.0,1.0,-3.739119052886963,1.4699440002441406,2.2691750526428223,0.6212812066078186,0.99974924325943,0.99974924325943,0.0,237.42086791992188,244.0,74769.84375,0.0,4495.4853515625,1.0,278.1499938964844,282.6386413574219,297.1436767578125,301.9508972167969,293.1499938964844,293.1499938964844,278.1499938964844,35741.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533383250236512,1.0,0.0,0.0,3.981463670730591,3.981491088867188,1.057739723364648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.31640625,0.0,1932.04541015625,1895.4371337890625,0.0,3892.986083984375,0.9796385169029236,1.0,0.0,3.0,1.0,0.0
17937720,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8618735671043396,0.5014793872833252,0.4545723795890808,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9819830656051636,0.7313163876533508,0.6936002969741821,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.900955319404602,0.5738698840141296,0.4028981328010559,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8359288573265076,0.4555088579654693,0.4352454245090484,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6847046613693237,0.2453442811965942,1.1275882720947266,284.9505920410156,284.95001220703125,304.67193603515625,294.14923095703125,300.160400390625,297.2362976074219,284.9505615234375,1.0,0.7110705971717834,0.5263829231262207,0.5263829231262207,1.0,1.0,-3.740037679672241,1.4687933921813965,2.271244525909424,0.6200018525123596,0.9994378685951232,0.9994378685951232,0.0,238.8773803710937,247.0,74796.046875,0.0,4507.384765625,1.0,278.1499938964844,282.63787841796875,297.1491394042969,301.9580383300781,293.1499938964844,293.1499938964844,278.1499938964844,35793.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532679319381714,1.0,0.0,0.0,3.983453750610352,3.983480930328369,1.0587972383291344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.458984375,0.0,1935.0777587890625,1895.4371337890625,0.0,3892.353759765625,0.9801209568977356,1.0,0.0,3.0,1.0,0.0
17937780,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8581216931343079,0.5005486011505127,0.4538635909557342,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9784106016159058,0.7307801246643066,0.6931895613670349,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8991369605064392,0.577120304107666,0.4052431881427765,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8331851959228516,0.4559029638767242,0.4357460439205169,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.681988000869751,0.2453345954418182,1.1281678676605225,284.9503479003906,284.95001220703125,304.69268798828125,294.1664123535156,300.1592102050781,297.2347717285156,284.95037841796875,1.0,0.7131654620170593,0.5242756605148315,0.5242756605148315,1.0,1.0,-3.742812156677246,1.465656042098999,2.277156114578247,0.6164506077766418,0.999502658843994,0.999502658843994,0.0,242.52130126953125,250.0,74862.8046875,0.0,4538.52490234375,1.0,278.1499938964844,282.636962890625,297.1651916503906,301.9783630371094,293.1499938964844,293.1499938964844,278.1499938964844,35867.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529609084129332,1.0,0.0,0.0,3.987741947174072,3.987769365310669,1.0610781373543432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.53125,0.0,1941.308349609375,1895.4371337890625,0.0,3889.596923828125,0.9811452627182008,1.0,0.0,3.0,1.0,0.0
17937840,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8581216931343079,0.5005486011505127,0.4538635909557342,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9784106016159058,0.7307801246643066,0.6931895613670349,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8991369605064392,0.577120304107666,0.4052431881427765,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8331851959228516,0.4559029638767242,0.4357460439205169,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.681988000869751,0.2453345954418182,1.1281678676605225,284.9503479003906,284.95001220703125,304.69268798828125,294.1664123535156,300.1592102050781,297.2347717285156,284.95037841796875,1.0,0.7131654620170593,0.5242756605148315,0.5242756605148315,1.0,1.0,-3.742812156677246,1.465656042098999,2.277156114578247,0.6164506077766418,0.999502658843994,0.999502658843994,0.0,242.52130126953125,250.0,74862.8046875,0.0,4538.52490234375,1.0,278.1499938964844,282.636962890625,297.1651916503906,301.9783630371094,293.1499938964844,293.1499938964844,278.1499938964844,35867.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529609084129332,1.0,0.0,0.0,3.987741947174072,3.987769365310669,1.0610781373543432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.53125,0.0,1941.308349609375,1895.4371337890625,0.0,3889.596923828125,0.9811452627182008,1.0,0.0,3.0,1.0,0.0
17937900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8564360737800598,0.5000977516174316,0.4535182416439056,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9767804145812988,0.7305498123168945,0.6930274367332458,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8984124064445496,0.5787566304206848,0.4064187109470367,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8319766521453857,0.456108033657074,0.4359991252422333,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6807833313941956,0.2453384548425674,1.1284726858139038,284.95068359375,284.95001220703125,304.7030029296875,294.1750793457031,300.1587219238281,297.2342834472656,284.9507141113281,1.0,0.7141544222831726,0.523222029209137,0.523222029209137,1.0,1.0,-3.7442877292633057,1.464105486869812,2.280182123184204,0.6146684885025024,0.9999272227287292,0.9999272227287292,0.0,244.19488525390625,250.0,74894.359375,0.0,4553.412109375,1.0,278.1499938964844,282.6368713378906,297.1736145019531,301.9888000488281,293.1499938964844,293.1499938964844,278.1499938964844,35884.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527710676193236,1.0,0.0,0.0,3.9894707202911377,3.9894981384277344,1.0619984323056997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.4794921875,0.0,1943.716796875,1895.4371337890625,0.0,3887.891845703125,0.9815486073493958,1.0,0.0,3.0,1.0,0.0
17937960,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8547971248626709,0.4996500313282013,0.4531749188899994,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9751697778701782,0.7303240299224854,0.692870557308197,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8977265954017639,0.5803954601287842,0.4075953066349029,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8308050036430359,0.4563145935535431,0.4362528622150421,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6796138882637024,0.2453439533710479,1.1287813186645508,284.951171875,284.95001220703125,304.7132873535156,294.1838073730469,300.1583557128906,297.2338256835937,284.9512023925781,1.0,0.7151336073875427,0.5222036838531494,0.5222036838531494,1.0,1.0,-3.7457780838012695,1.462616801261902,2.283161401748657,0.6129424571990967,1.0,1.0,0.0,245.8459014892578,253.0,74925.6328125,0.0,4568.20849609375,1.0,278.1499938964844,282.6369323730469,297.1820678710937,301.99932861328125,293.1499938964844,293.1499938964844,278.1499938964844,35901.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525728225708008,1.0,0.0,0.0,3.991053342819214,3.9910807609558105,1.0628410791468923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.388671875,0.0,1945.9373779296875,1895.4371337890625,0.0,3886.1103515625,0.9819173812866212,1.0,0.0,3.0,1.0,0.0
17938020,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8517122864723206,0.4987756907939911,0.4525032341480255,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9720731973648072,0.7298908233642578,0.6925778388977051,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8965311646461487,0.5836916565895081,0.4099575579166412,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8286181092262268,0.4567372798919678,0.436765044927597,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.677426815032959,0.2453651577234268,1.1294249296188354,284.953125,284.95001220703125,304.733642578125,294.201416015625,300.1576232910156,297.23321533203125,284.9532165527344,1.0,0.7170428037643433,0.5201671123504639,0.5201671123504639,1.0,1.0,-3.7488512992858887,1.4596519470214844,2.2891993522644043,0.609467625617981,1.0,1.0,0.0,249.02072143554688,256.0,74981.734375,0.0,4597.28173828125,1.0,278.1499938964844,282.6380615234375,297.1993713378906,302.0204162597656,293.1499938964844,293.1499938964844,278.1499938964844,35937.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521400928497314,1.0,0.0,0.0,3.992996454238892,3.9930241107940674,1.0638763114911851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.37109375,0.0,1948.7882080078125,1895.4371337890625,0.0,3882.22119140625,0.9823774099349976,1.0,0.0,3.0,1.0,0.0
17938080,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8517122864723206,0.4987756907939911,0.4525032341480255,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9720731973648072,0.7298908233642578,0.6925778388977051,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8965311646461487,0.5836916565895081,0.4099575579166412,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8286181092262268,0.4567372798919678,0.436765044927597,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.677426815032959,0.2453651577234268,1.1294249296188354,284.953125,284.95001220703125,304.733642578125,294.201416015625,300.1576232910156,297.23321533203125,284.9532165527344,1.0,0.7170428037643433,0.5201671123504639,0.5201671123504639,1.0,1.0,-3.7488512992858887,1.4596519470214844,2.2891993522644043,0.609467625617981,1.0,1.0,0.0,249.02072143554688,256.0,74981.734375,0.0,4597.28173828125,1.0,278.1499938964844,282.6380615234375,297.1993713378906,302.0204162597656,293.1499938964844,293.1499938964844,278.1499938964844,35937.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521400928497314,1.0,0.0,0.0,3.992996454238892,3.9930241107940674,1.0638763114911851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.37109375,0.0,1948.7882080078125,1895.4371337890625,0.0,3882.22119140625,0.9823774099349976,1.0,0.0,3.0,1.0,0.0
17938140,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8487939238548279,0.4979224503040313,0.4518481791019439,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9690507650375366,0.7294579148292542,0.6922878623008728,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8954747915267944,0.5870046615600586,0.4123297035694122,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8265570998191833,0.4571674168109894,0.4372818171977997,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6753655076026917,0.2453943490982055,1.130092978477478,284.9558410644531,284.95001220703125,304.7538146972656,294.21923828125,300.1568603515625,297.2328796386719,284.9559326171875,1.0,0.7189180850982666,0.5181305408477783,0.5181305408477783,1.0,1.0,-3.751994609832764,1.4566699266433716,2.2953248023986816,0.6059426665306091,1.0,1.0,0.0,252.1106109619141,259.0,75034.453125,0.0,4626.05712890625,1.0,278.1499938964844,282.63983154296875,297.2170104980469,302.0416259765625,293.1499938964844,293.1499938964844,278.1499938964844,35959.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516755938529968,1.0,0.0,0.0,3.994185924530029,3.994213581085205,1.064510229298321e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.0546875,0.0,1950.531005859375,1895.4371337890625,0.0,3878.04443359375,0.9826604127883912,1.0,0.0,3.0,1.0,0.0
17938200,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8487939238548279,0.4979224503040313,0.4518481791019439,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9690507650375366,0.7294579148292542,0.6922878623008728,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8954747915267944,0.5870046615600586,0.4123297035694122,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8265570998191833,0.4571674168109894,0.4372818171977997,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6753655076026917,0.2453943490982055,1.130092978477478,284.9558410644531,284.95001220703125,304.7538146972656,294.21923828125,300.1568603515625,297.2328796386719,284.9559326171875,1.0,0.7189180850982666,0.5181305408477783,0.5181305408477783,1.0,1.0,-3.751994609832764,1.4566699266433716,2.2953248023986816,0.6059426665306091,1.0,1.0,0.0,252.1106109619141,259.0,75034.453125,0.0,4626.05712890625,1.0,278.1499938964844,282.63983154296875,297.2170104980469,302.0416259765625,293.1499938964844,293.1499938964844,278.1499938964844,35959.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516755938529968,1.0,0.0,0.0,3.994185924530029,3.994213581085205,1.064510229298321e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.0546875,0.0,1950.531005859375,1895.4371337890625,0.0,3878.04443359375,0.9826604127883912,1.0,0.0,3.0,1.0,0.0
17938260,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8459901213645935,0.4970857799053192,0.4512071013450622,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9660531878471376,0.7290130257606506,0.6919876933097839,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.894502580165863,0.5903280973434448,0.4147085547447204,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.82457435131073,0.4576014578342438,0.4378013610839844,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6733865141868591,0.2454273700714111,1.1307746171951294,284.9590148925781,284.95001220703125,304.773681640625,294.2372436523437,300.1562805175781,297.232666015625,284.9591369628906,1.0,0.7207757830619812,0.5161706805229187,0.5161706805229187,1.0,1.0,-3.755170345306397,1.4538129568099976,2.3013575077056885,0.6025147438049316,1.0,1.0,0.0,255.16177368164065,262.0,75086.6953125,0.0,4654.72216796875,1.0,278.1499938964844,282.6420593261719,297.23492431640625,302.0630798339844,293.1499938964844,293.1499938964844,278.1499938964844,35972.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511932730674744,1.0,0.0,0.0,3.994949102401733,3.99497652053833,1.064917000803689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.78125,0.0,1951.649169921875,1895.4371337890625,0.0,3873.7060546875,0.9828419089317322,1.0,0.0,3.0,1.0,0.0
17938320,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8459901213645935,0.4970857799053192,0.4512071013450622,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9660531878471376,0.7290130257606506,0.6919876933097839,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.894502580165863,0.5903280973434448,0.4147085547447204,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.82457435131073,0.4576014578342438,0.4378013610839844,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6733865141868591,0.2454273700714111,1.1307746171951294,284.9590148925781,284.95001220703125,304.773681640625,294.2372436523437,300.1562805175781,297.232666015625,284.9591369628906,1.0,0.7207757830619812,0.5161706805229187,0.5161706805229187,1.0,1.0,-3.755170345306397,1.4538129568099976,2.3013575077056885,0.6025147438049316,1.0,1.0,0.0,255.16177368164065,262.0,75086.6953125,0.0,4654.72216796875,1.0,278.1499938964844,282.6420593261719,297.23492431640625,302.0630798339844,293.1499938964844,293.1499938964844,278.1499938964844,35972.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511932730674744,1.0,0.0,0.0,3.994949102401733,3.99497652053833,1.064917000803689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.78125,0.0,1951.649169921875,1895.4371337890625,0.0,3873.7060546875,0.9828419089317322,1.0,0.0,3.0,1.0,0.0
17938380,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8432755470275879,0.4962620735168457,0.4505774974822998,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9630603790283204,0.7285515666007996,0.6916727423667908,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.893588662147522,0.5936570763587952,0.4170913100242615,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8226466774940491,0.4580370783805847,0.4383221566677093,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6714692711830139,0.2454616576433181,1.1314611434936523,284.96246337890625,284.95001220703125,304.79327392578125,294.25543212890625,300.155517578125,297.2325744628906,284.96258544921875,1.0,0.7226222157478333,0.5142108201980591,0.5142108201980591,1.0,1.0,-3.75835394859314,1.4509211778640747,2.3074326515197754,0.5990294814109802,1.0,1.0,0.0,258.19451904296875,265.0,75138.0546875,0.0,4683.33837890625,1.0,278.1499938964844,282.6445617675781,297.2530212402344,302.0847473144531,293.1499938964844,293.1499938964844,278.1499938964844,35981.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506979584693908,1.0,0.0,0.0,3.995453596115112,3.995481014251709,1.0651859838617384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.4873046875,0.0,1952.3885498046875,1895.4371337890625,0.0,3869.247802734375,0.982961893081665,1.0,0.0,3.0,1.0,0.0
17938440,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8432755470275879,0.4962620735168457,0.4505774974822998,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9630603790283204,0.7285515666007996,0.6916727423667908,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.893588662147522,0.5936570763587952,0.4170913100242615,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8226466774940491,0.4580370783805847,0.4383221566677093,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6714692711830139,0.2454616576433181,1.1314611434936523,284.96246337890625,284.95001220703125,304.79327392578125,294.25543212890625,300.155517578125,297.2325744628906,284.96258544921875,1.0,0.7226222157478333,0.5142108201980591,0.5142108201980591,1.0,1.0,-3.75835394859314,1.4509211778640747,2.3074326515197754,0.5990294814109802,1.0,1.0,0.0,258.19451904296875,265.0,75138.0546875,0.0,4683.33837890625,1.0,278.1499938964844,282.6445617675781,297.2530212402344,302.0847473144531,293.1499938964844,293.1499938964844,278.1499938964844,35981.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506979584693908,1.0,0.0,0.0,3.995453596115112,3.995481014251709,1.0651859838617384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.4873046875,0.0,1952.3885498046875,1895.4371337890625,0.0,3869.247802734375,0.982961893081665,1.0,0.0,3.0,1.0,0.0
17938500,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.841945230960846,0.4958530962467193,0.4502653479576111,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9615625739097596,0.7283161282539368,0.6915110349655151,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8931477665901184,0.595322847366333,0.4182834923267364,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8216981887817383,0.4582551121711731,0.4385827779769897,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6705294251441956,0.2454788535833358,1.1318049430847168,284.9642028808594,284.95001220703125,304.8029479980469,294.2645874023437,300.1551208496094,297.2325134277344,284.9643249511719,1.0,0.7235426902770996,0.5132308602333069,0.5132308602333069,1.0,1.0,-3.759944915771485,1.4494587182998655,2.310486078262329,0.5972651839256287,1.0,1.0,0.0,259.7088623046875,265.0,75163.546875,0.0,4697.64990234375,1.0,278.1499938964844,282.6458435058594,297.2621459960937,302.0956115722656,293.1499938964844,293.1499938964844,278.1499938964844,35985.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504452347755432,1.0,0.0,0.0,3.995654821395874,3.99568247795105,1.0652933042365476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.8388671875,0.0,1952.683837890625,1895.4371337890625,0.0,3866.97216796875,0.9830097556114196,1.0,0.0,3.0,1.0,0.0
17938560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8406336903572083,0.4954470098018646,0.4499557614326477,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9600648283958436,0.7280758619308472,0.6913449764251709,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8927184343338013,0.5969891548156738,0.4194762408733368,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.820760190486908,0.4584732353687286,0.4388435184955597,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.669602632522583,0.2454959750175476,1.132148504257202,284.96600341796875,284.95001220703125,304.81256103515625,294.2738037109375,300.1546325683594,297.2325134277344,284.9661560058594,1.0,0.724461019039154,0.5122599601745605,0.5122599601745605,1.0,1.0,-3.7615349292755127,1.448004126548767,2.313530921936035,0.5955001711845398,1.0,1.0,0.0,261.2202453613281,268.0,75189.0234375,0.0,4711.95068359375,1.0,278.1499938964844,282.6471862792969,297.27130126953125,302.1065368652344,293.1499938964844,293.1499938964844,278.1499938964844,35988.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501907825469972,1.0,0.0,0.0,3.99581241607666,3.995840072631836,1.0653774324964616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.2109375,0.0,1952.9149169921875,1895.4371337890625,0.0,3864.6806640625,0.9830472469329834,1.0,0.0,3.0,1.0,0.0
