time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8380614519119263,0.4946442544460296,0.4493450820446014,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9570640921592712,0.7275757789611816,0.6909948587417603,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8918874263763428,0.6003203988075256,0.4218611121177673,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8189095854759216,0.4589088261127472,0.4393644630908966,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6677829027175903,0.2455288171768188,1.132830023765564,284.9696960449219,284.95001220703125,304.8314514160156,294.2923583984375,300.1535339355469,297.23248291015625,284.9698181152344,1.0,0.7262904047966003,0.5103180408477783,0.5103180408477783,1.0,1.0,-3.764695882797241,1.445057392120361,2.31963849067688,0.5919177532196045,1.0,1.0,0.0,264.2386779785156,271.0,75239.6484375,0.0,4740.5029296875,1.0,278.1499938964844,282.64996337890625,297.2898254394531,302.1285400390625,293.1499938964844,293.1499938964844,278.1499938964844,35992.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496771693229676,1.0,0.0,0.0,3.996030807495117,3.996058464050293,1.0654938478182885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.98046875,0.0,1953.235107421875,1895.4371337890625,0.0,3860.053466796875,0.9830991625785828,1.0,0.0,3.0,1.0,0.0
17938680,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8380614519119263,0.4946442544460296,0.4493450820446014,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9570640921592712,0.7275757789611816,0.6909948587417603,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8918874263763428,0.6003203988075256,0.4218611121177673,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8189095854759216,0.4589088261127472,0.4393644630908966,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6677829027175903,0.2455288171768188,1.132830023765564,284.9696960449219,284.95001220703125,304.8314514160156,294.2923583984375,300.1535339355469,297.23248291015625,284.9698181152344,1.0,0.7262904047966003,0.5103180408477783,0.5103180408477783,1.0,1.0,-3.764695882797241,1.445057392120361,2.31963849067688,0.5919177532196045,1.0,1.0,0.0,264.2386779785156,271.0,75239.6484375,0.0,4740.5029296875,1.0,278.1499938964844,282.64996337890625,297.2898254394531,302.1285400390625,293.1499938964844,293.1499938964844,278.1499938964844,35992.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496771693229676,1.0,0.0,0.0,3.996030807495117,3.996058464050293,1.0654938478182885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.98046875,0.0,1953.235107421875,1895.4371337890625,0.0,3860.053466796875,0.9830991625785828,1.0,0.0,3.0,1.0,0.0
17938740,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8355490565299988,0.4938511252403259,0.4487432241439819,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9540567398071288,0.7270534038543701,0.6906242370605469,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8910878300666809,0.6036481261253357,0.4242438971996307,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8170869946479797,0.4593431055545807,0.4398843944072723,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6660044193267822,0.2455593943595886,1.133502721786499,284.973388671875,284.95001220703125,304.8500061035156,294.3110656738281,300.15216064453125,297.23248291015625,284.9735107421875,1.0,0.7281116843223572,0.5083761811256409,0.5083761811256409,1.0,1.0,-3.767828702926636,1.4420578479766846,2.325770854949951,0.5882629752159119,1.0,1.0,0.0,267.2548828125,274.0,75290.0390625,0.0,4769.00537109375,1.0,278.1499938964844,282.6528015136719,297.3085327148437,302.1507568359375,293.1499938964844,293.1499938964844,278.1499938964844,35994.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491581916809082,1.0,0.0,0.0,3.996173143386841,3.9962005615234375,1.0655696769390488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.7978515625,0.0,1953.443603515625,1895.4371337890625,0.0,3855.37548828125,0.9831330180168152,1.0,0.0,3.0,1.0,0.0
17938800,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8355490565299988,0.4938511252403259,0.4487432241439819,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9540567398071288,0.7270534038543701,0.6906242370605469,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8910878300666809,0.6036481261253357,0.4242438971996307,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8170869946479797,0.4593431055545807,0.4398843944072723,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6660044193267822,0.2455593943595886,1.133502721786499,284.973388671875,284.95001220703125,304.8500061035156,294.3110656738281,300.15216064453125,297.23248291015625,284.9735107421875,1.0,0.7281116843223572,0.5083761811256409,0.5083761811256409,1.0,1.0,-3.767828702926636,1.4420578479766846,2.325770854949951,0.5882629752159119,1.0,1.0,0.0,267.2548828125,274.0,75290.0390625,0.0,4769.00537109375,1.0,278.1499938964844,282.6528015136719,297.3085327148437,302.1507568359375,293.1499938964844,293.1499938964844,278.1499938964844,35994.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491581916809082,1.0,0.0,0.0,3.996173143386841,3.9962005615234375,1.0655696769390488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.7978515625,0.0,1953.443603515625,1895.4371337890625,0.0,3855.37548828125,0.9831330180168152,1.0,0.0,3.0,1.0,0.0
17938860,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8337735533714294,0.4932853877544403,0.4483148157596588,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9518882036209106,0.7266638875007629,0.690345048904419,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8905290961265564,0.606040894985199,0.425957441329956,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8157889246940613,0.4596548974514007,0.4402580261230469,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6647477746009827,0.2455798536539077,1.133980631828308,284.97607421875,284.95001220703125,304.86309814453125,294.3247375488281,300.1510314941406,297.23248291015625,284.9761962890625,1.0,0.7294180393218994,0.5069787502288818,0.5069787502288818,1.0,1.0,-3.770063638687134,1.439865231513977,2.3301985263824463,0.5855926275253296,1.0,1.0,0.0,269.4267883300781,274.0,75326.3828125,0.0,4789.49853515625,1.0,278.1499938964844,282.6549072265625,297.3221740722656,302.1669006347656,293.1499938964844,293.1499938964844,278.1499938964844,35996.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948774516582489,1.0,0.0,0.0,3.996245861053467,3.996273279190064,1.065608444150712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.09375,0.0,1953.55029296875,1895.4371337890625,0.0,3851.915283203125,0.9831503033638,1.0,0.0,3.0,1.0,0.0
17938920,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8330910205841064,0.4930674731731415,0.4481500089168548,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.951043963432312,0.7265074849128723,0.6902318596839905,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8903154134750366,0.6069695949554443,0.4266226589679718,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8152872920036316,0.4597757160663605,0.4404029548168182,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.664264440536499,0.2455871701240539,1.1341638565063477,284.97711181640625,284.95001220703125,304.8681335449219,294.3301086425781,300.1505432128906,297.23248291015625,284.9772644042969,1.0,0.7299243807792664,0.5064353346824646,0.5064353346824646,1.0,1.0,-3.770925045013428,1.4390034675598145,2.3319215774536133,0.5845439434051514,1.0,1.0,0.0,270.27081298828125,277.0,75340.6328125,0.0,4797.44677734375,1.0,278.1499938964844,282.6557312011719,297.3275756835937,302.1732482910156,293.1499938964844,293.1499938964844,278.1499938964844,35996.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486234188079834,1.0,0.0,0.0,3.996265649795532,3.996293306350708,1.0656191307134575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.751953125,0.0,1953.5794677734373,1895.4371337890625,0.0,3850.552490234375,0.9831550121307372,1.0,0.0,3.0,1.0,0.0
17938980,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8306824564933777,0.4922923445701599,0.4475646317005157,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9480294585227966,0.7259394526481628,0.6898189783096313,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8895682096481323,0.6102835536003113,0.4289965033531189,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8135070204734802,0.4602064788341522,0.4409199655056,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6625615954399109,0.24561208486557,1.1348130702972412,284.9808654785156,284.95001220703125,304.8858642578125,294.349609375,300.1486511230469,297.2324523925781,284.9809875488281,1.0,0.731728732585907,0.5044944286346436,0.5044944286346436,1.0,1.0,-3.773983478546143,1.435891032218933,2.338092565536499,0.5807642936706543,1.0,1.0,0.0,273.287109375,280.0,75391.734375,0.0,4825.82568359375,1.0,278.1499938964844,282.6587219238281,297.34698486328125,302.1961669921875,293.1499938964844,293.1499938964844,278.1499938964844,35997.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480668306350708,1.0,0.0,0.0,3.996327638626098,3.9963552951812735,1.065652099896397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.9072265625,0.0,1953.67041015625,1895.4371337890625,0.0,3845.5302734375,0.9831697940826416,1.0,0.0,3.0,1.0,0.0
17939040,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8306824564933777,0.4922923445701599,0.4475646317005157,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9480294585227966,0.7259394526481628,0.6898189783096313,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8895682096481323,0.6102835536003113,0.4289965033531189,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8135070204734802,0.4602064788341522,0.4409199655056,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6625615954399109,0.24561208486557,1.1348130702972412,284.9808654785156,284.95001220703125,304.8858642578125,294.349609375,300.1486511230469,297.2324523925781,284.9809875488281,1.0,0.731728732585907,0.5044944286346436,0.5044944286346436,1.0,1.0,-3.773983478546143,1.435891032218933,2.338092565536499,0.5807642936706543,1.0,1.0,0.0,273.287109375,280.0,75391.734375,0.0,4825.82568359375,1.0,278.1499938964844,282.6587219238281,297.34698486328125,302.1961669921875,293.1499938964844,293.1499938964844,278.1499938964844,35997.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480668306350708,1.0,0.0,0.0,3.996327638626098,3.9963552951812735,1.065652099896397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.9072265625,0.0,1953.67041015625,1895.4371337890625,0.0,3845.5302734375,0.9831697940826416,1.0,0.0,3.0,1.0,0.0
17939100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8294941186904907,0.4919065535068512,0.4472736418247223,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9465234279632568,0.7256502509117126,0.6896077990531921,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8892035484313965,0.611939013004303,0.4301822781562805,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8126226663589478,0.4604214429855346,0.4411781728267669,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6617236137390137,0.245623841881752,1.1351349353790283,284.98272705078125,284.95001220703125,304.8945007324219,294.3594970703125,300.1476135253906,297.232421875,284.9828796386719,1.0,0.732628583908081,0.5035240054130554,0.5035240054130554,1.0,1.0,-3.775503158569336,1.4343146085739136,2.341188669204712,0.5788545608520508,1.0,1.0,0.0,274.79656982421875,280.0,75417.3984375,0.0,4840.013671875,1.0,278.1499938964844,282.66021728515625,297.35675048828125,302.20770263671875,293.1499938964844,293.1499938964844,278.1499938964844,35998.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477798342704772,1.0,0.0,0.0,3.996353149414064,3.996380567550659,1.0656657423169236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.5322265625,0.0,1953.7076416015625,1895.4371337890625,0.0,3842.939208984375,0.983175814151764,1.0,0.0,3.0,1.0,0.0
17939160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8283171057701111,0.4915229678153991,0.4469845294952392,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9450194239616394,0.7253563404083252,0.68939208984375,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8888453841209412,0.6135925054550171,0.4313668012619018,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8117426037788391,0.4606361389160156,0.4414360523223877,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.660895049571991,0.2456350177526474,1.135454177856445,284.9846496582031,284.95001220703125,304.9030456542969,294.36944580078125,300.1466369628906,297.232421875,284.9848022460937,1.0,0.7335265874862671,0.5025906562805176,0.5025906562805176,1.0,1.0,-3.777015447616577,1.432803750038147,2.34421181678772,0.577008843421936,1.0,1.0,0.0,276.30548095703125,283.0,75443.84375,0.0,4854.18603515625,1.0,278.1499938964844,282.6617736816406,297.3666687011719,302.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,35998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474924206733704,1.0,0.0,0.0,3.996373653411865,3.996401309967041,1.0656766562533448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.3037109375,0.0,1953.7379150390625,1895.4371337890625,0.0,3840.343994140625,0.9831807017326356,1.0,0.0,3.0,1.0,0.0
17939220,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8259943127632141,0.4907626807689667,0.4464125633239746,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9420171976089478,0.7247506976127625,0.6889440417289734,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.888146698474884,0.6168921589851379,0.4337309002876282,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.809992790222168,0.4610641300678253,0.4419506192207336,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6592649221420288,0.2456550896167755,1.136082410812378,284.9884948730469,284.95001220703125,304.91961669921875,294.3895874023437,300.1443786621094,297.2323608398437,284.9886169433594,1.0,0.7353156208992004,0.5007240772247314,0.5007240772247314,1.0,1.0,-3.780008554458618,1.4297490119934082,2.35025954246521,0.5732871294021606,1.0,1.0,0.0,279.3221435546875,286.0,75497.1484375,0.0,4882.46240234375,1.0,278.1499938964844,282.6649169921875,297.3867492675781,302.2431335449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469183683395386,1.0,0.0,0.0,3.996402263641357,3.996429681777954,1.0656918902895995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.0224609375,0.0,1953.7796630859373,1895.4371337890625,0.0,3835.157958984375,0.98318749666214,1.0,0.0,3.0,1.0,0.0
17939280,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8259943127632141,0.4907626807689667,0.4464125633239746,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9420171976089478,0.7247506976127625,0.6889440417289734,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.888146698474884,0.6168921589851379,0.4337309002876282,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.809992790222168,0.4610641300678253,0.4419506192207336,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6592649221420288,0.2456550896167755,1.136082410812378,284.9884948730469,284.95001220703125,304.91961669921875,294.3895874023437,300.1443786621094,297.2323608398437,284.9886169433594,1.0,0.7353156208992004,0.5007240772247314,0.5007240772247314,1.0,1.0,-3.780008554458618,1.4297490119934082,2.35025954246521,0.5732871294021606,1.0,1.0,0.0,279.3221435546875,286.0,75497.1484375,0.0,4882.46240234375,1.0,278.1499938964844,282.6649169921875,297.3867492675781,302.2431335449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469183683395386,1.0,0.0,0.0,3.996402263641357,3.996429681777954,1.0656918902895995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.0224609375,0.0,1953.7796630859373,1895.4371337890625,0.0,3835.157958984375,0.98318749666214,1.0,0.0,3.0,1.0,0.0
17939340,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8237078189849854,0.4900104701519012,0.4458480179309845,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.939024806022644,0.7241223454475403,0.6884750127792358,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8874679803848267,0.6201794147491455,0.4360867440700531,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8082526922225952,0.4614894688129425,0.4424629509449005,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6576686501502991,0.2456719130277633,1.1366970539093018,284.9922790527344,284.95001220703125,304.9354858398437,294.409912109375,300.1417541503906,297.2322998046875,284.992431640625,1.0,0.7370953559875488,0.4988574385643005,0.4988574385643005,1.0,1.0,-3.782955884933472,1.4266360998153689,2.3563199043273926,0.5695139765739441,1.0,1.0,0.0,282.3389892578125,289.0,75550.421875,0.0,4910.64892578125,1.0,278.1499938964844,282.6680908203125,297.40704345703125,302.2671203613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946341633796692,1.0,0.0,0.0,3.996420621871948,3.996448040008545,1.0657016673576436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.8212890625,0.0,1953.806640625,1895.4371337890625,0.0,3829.945556640625,0.9831918478012084,1.0,0.0,3.0,1.0,0.0
17939400,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8237078189849854,0.4900104701519012,0.4458480179309845,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.939024806022644,0.7241223454475403,0.6884750127792358,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8874679803848267,0.6201794147491455,0.4360867440700531,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8082526922225952,0.4614894688129425,0.4424629509449005,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6576686501502991,0.2456719130277633,1.1366970539093018,284.9922790527344,284.95001220703125,304.9354858398437,294.409912109375,300.1417541503906,297.2322998046875,284.992431640625,1.0,0.7370953559875488,0.4988574385643005,0.4988574385643005,1.0,1.0,-3.782955884933472,1.4266360998153689,2.3563199043273926,0.5695139765739441,1.0,1.0,0.0,282.3389892578125,289.0,75550.421875,0.0,4910.64892578125,1.0,278.1499938964844,282.6680908203125,297.40704345703125,302.2671203613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946341633796692,1.0,0.0,0.0,3.996420621871948,3.996448040008545,1.0657016673576436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.8212890625,0.0,1953.806640625,1895.4371337890625,0.0,3829.945556640625,0.9831918478012084,1.0,0.0,3.0,1.0,0.0
17939460,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8214523792266846,0.4892657995223999,0.4452904760837555,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9360455870628356,0.7234700918197632,0.6879837512969971,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8868069648742676,0.6234517693519592,0.438432514667511,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8065183758735657,0.4619112908840179,0.4429722726345062,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6561047434806824,0.2456850856542587,1.137296199798584,284.9960021972656,284.95001220703125,304.9505615234375,294.4303283691406,300.1387023925781,297.232177734375,284.9961242675781,1.0,0.738865077495575,0.4969976544380188,0.4969976544380188,1.0,1.0,-3.785850763320923,1.4234774112701416,2.362373352050781,0.565704882144928,1.0,1.0,0.0,285.356201171875,292.0,75603.46875,0.0,4938.7255859375,1.0,278.1499938964844,282.6712646484375,297.4274597167969,302.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457637667655944,1.0,0.0,0.0,3.9964325428009033,3.9964599609375,1.065708033820556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.6416015625,0.0,1953.823974609375,1895.4371337890625,0.0,3824.719970703125,0.9831947088241576,1.0,0.0,3.0,1.0,0.0
17939520,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8214523792266846,0.4892657995223999,0.4452904760837555,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9360455870628356,0.7234700918197632,0.6879837512969971,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8868069648742676,0.6234517693519592,0.438432514667511,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8065183758735657,0.4619112908840179,0.4429722726345062,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6561047434806824,0.2456850856542587,1.137296199798584,284.9960021972656,284.95001220703125,304.9505615234375,294.4303283691406,300.1387023925781,297.232177734375,284.9961242675781,1.0,0.738865077495575,0.4969976544380188,0.4969976544380188,1.0,1.0,-3.785850763320923,1.4234774112701416,2.362373352050781,0.565704882144928,1.0,1.0,0.0,285.356201171875,292.0,75603.46875,0.0,4938.7255859375,1.0,278.1499938964844,282.6712646484375,297.4274597167969,302.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457637667655944,1.0,0.0,0.0,3.9964325428009033,3.9964599609375,1.065708033820556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.6416015625,0.0,1953.823974609375,1895.4371337890625,0.0,3824.719970703125,0.9831947088241576,1.0,0.0,3.0,1.0,0.0
17939580,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8192219734191895,0.4885271489620209,0.4447385966777801,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9330840706825256,0.7227954864501953,0.6874719858169556,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8861623406410217,0.6267092823982239,0.4407682418823242,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8047888278961182,0.4623292684555053,0.4434782266616821,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6545719504356384,0.2456946820020675,1.1378802061080933,284.9996337890625,284.95001220703125,304.9647827148437,294.4508056640625,300.13525390625,297.2320556640625,284.999755859375,1.0,0.7406251430511475,0.495137870311737,0.495137870311737,1.0,1.0,-3.788693189620972,1.420258402824402,2.3684346675872803,0.5618464946746826,1.0,1.0,0.0,288.3744506835937,295.0,75655.90625,0.0,4966.6953125,1.0,278.1499938964844,282.67437744140625,297.4479064941406,302.3153686523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945186197757721,1.0,0.0,0.0,3.9964404106140137,3.9964678287506095,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.4013671875,0.0,1953.835693359375,1895.4371337890625,0.0,3819.493896484375,0.9831965565681458,1.0,0.0,3.0,1.0,0.0
17939640,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8192219734191895,0.4885271489620209,0.4447385966777801,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9330840706825256,0.7227954864501953,0.6874719858169556,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8861623406410217,0.6267092823982239,0.4407682418823242,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8047888278961182,0.4623292684555053,0.4434782266616821,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6545719504356384,0.2456946820020675,1.1378802061080933,284.9996337890625,284.95001220703125,304.9647827148437,294.4508056640625,300.13525390625,297.2320556640625,284.999755859375,1.0,0.7406251430511475,0.495137870311737,0.495137870311737,1.0,1.0,-3.788693189620972,1.420258402824402,2.3684346675872803,0.5618464946746826,1.0,1.0,0.0,288.3744506835937,295.0,75655.90625,0.0,4966.6953125,1.0,278.1499938964844,282.67437744140625,297.4479064941406,302.3153686523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945186197757721,1.0,0.0,0.0,3.9964404106140137,3.9964678287506095,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.4013671875,0.0,1953.835693359375,1895.4371337890625,0.0,3819.493896484375,0.9831965565681458,1.0,0.0,3.0,1.0,0.0
17939700,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8181116580963135,0.488158643245697,0.4444637298583984,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.931607186794281,0.7224469780921936,0.6872066855430603,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8858360052108765,0.6283140778541565,0.4419220387935638,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8039296269416809,0.462536871433258,0.4437302052974701,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6538148522377014,0.2456979006528854,1.1381666660308838,285.0013732910156,284.95001220703125,304.9715270996094,294.4610290527344,300.13336181640625,297.2318725585937,285.0014953613281,1.0,0.7415005564689636,0.4942079782485962,0.4942079782485962,1.0,1.0,-3.790078639984131,1.4186198711395264,2.3714587688446045,0.5598964095115662,1.0,1.0,0.0,289.8868713378906,295.0,75681.6484375,0.0,4980.6123046875,1.0,278.1499938964844,282.6759033203125,297.4581298828125,302.3274230957031,293.1499938964844,293.1499938964844,278.1499938964844,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448981285095216,1.0,0.0,0.0,3.996443748474121,3.9964711666107178,1.0657139455361175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.2177734375,0.0,1953.8404541015625,1895.4371337890625,0.0,3816.88623046875,0.9831973314285278,1.0,0.0,3.0,1.0,0.0
17939760,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8170046806335449,0.4877910912036896,0.4441897869110107,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.930134415626526,0.7220906615257263,0.6869342923164368,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8855075836181641,0.6299042701721191,0.443065881729126,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8030761480331421,0.4627433121204376,0.4439812302589416,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6530643701553345,0.2456998825073242,1.1384482383728027,285.00311279296875,284.95001220703125,304.97802734375,294.47119140625,300.1313781738281,297.2316589355469,285.00323486328125,1.0,0.742372453212738,0.4933062195777893,0.4933062195777893,1.0,1.0,-3.791438579559326,1.417023777961731,2.3744146823883057,0.5579946041107178,1.0,1.0,0.0,291.4001770019531,298.0,75707.375,0.0,4994.466796875,1.0,278.1499938964844,282.6774597167969,297.46832275390625,302.3394470214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446115493774414,1.0,0.0,0.0,3.996446371078491,3.996473789215088,1.065715423465008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.029296875,0.0,1953.8443603515625,1895.4371337890625,0.0,3814.29150390625,0.9831979870796204,1.0,0.0,3.0,1.0,0.0
17939820,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8147963881492615,0.4870583117008209,0.4436446726322174,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9271985292434692,0.7213465571403503,0.6863628625869751,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.884836733341217,0.6330190896987915,0.4453155100345611,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8013838529586792,0.4631517231464386,0.4444797039031982,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6515806913375854,0.2456992417573928,1.1389938592910769,285.0063781738281,284.95001220703125,304.9902648925781,294.4914855957031,300.1268920898437,297.23101806640625,285.0065002441406,1.0,0.7441033124923706,0.4915027022361755,0.4915027022361755,1.0,1.0,-3.794058799743652,1.4137721061706543,2.380286693572998,0.5541549324989319,1.0,1.0,0.0,294.4312438964844,301.0,75757.1796875,0.0,5021.93798828125,1.0,278.1499938964844,282.680419921875,297.48858642578125,302.3633117675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944042146205902,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.40234375,0.0,1953.8499755859373,1895.4371337890625,0.0,3809.1337890625,0.983198881149292,1.0,0.0,3.0,1.0,0.0
17939880,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8147963881492615,0.4870583117008209,0.4436446726322174,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9271985292434692,0.7213465571403503,0.6863628625869751,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.884836733341217,0.6330190896987915,0.4453155100345611,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8013838529586792,0.4631517231464386,0.4444797039031982,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6515806913375854,0.2456992417573928,1.1389938592910769,285.0063781738281,284.95001220703125,304.9902648925781,294.4914855957031,300.1268920898437,297.23101806640625,285.0065002441406,1.0,0.7441033124923706,0.4915027022361755,0.4915027022361755,1.0,1.0,-3.794058799743652,1.4137721061706543,2.380286693572998,0.5541549324989319,1.0,1.0,0.0,294.4312438964844,301.0,75757.1796875,0.0,5021.93798828125,1.0,278.1499938964844,282.680419921875,297.48858642578125,302.3633117675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944042146205902,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.40234375,0.0,1953.8499755859373,1895.4371337890625,0.0,3809.1337890625,0.983198881149292,1.0,0.0,3.0,1.0,0.0
17939940,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8125882744789124,0.4863263070583343,0.4431013166904449,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9242777228355408,0.7205621004104614,0.6857558488845825,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8841406106948853,0.6360459923744202,0.4475077986717224,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7997085452079773,0.4635535180568695,0.4449729919433594,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6501177549362183,0.2456919848918914,1.139514446258545,285.0093994140625,284.95001220703125,305.0013122558594,294.5115051269531,300.12176513671875,297.23004150390625,285.0094909667969,1.0,0.7458158135414124,0.4896992146968841,0.4896992146968841,1.0,1.0,-3.79653263092041,1.410425901412964,2.3861067295074463,0.5502544045448303,1.0,1.0,0.0,297.47027587890625,304.0,75804.390625,0.0,5049.06005859375,1.0,278.1499938964844,282.6832580566406,297.5086669921875,302.3868713378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434798359870912,1.0,0.0,0.0,3.996452808380127,3.996480226516724,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.3603515625,0.0,1953.8538818359373,1895.4371337890625,0.0,3804.037841796875,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
17940000,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8125882744789124,0.4863263070583343,0.4431013166904449,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9242777228355408,0.7205621004104614,0.6857558488845825,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8841406106948853,0.6360459923744202,0.4475077986717224,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7997085452079773,0.4635535180568695,0.4449729919433594,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6501177549362183,0.2456919848918914,1.139514446258545,285.0093994140625,284.95001220703125,305.0013122558594,294.5115051269531,300.12176513671875,297.23004150390625,285.0094909667969,1.0,0.7458158135414124,0.4896992146968841,0.4896992146968841,1.0,1.0,-3.79653263092041,1.410425901412964,2.3861067295074463,0.5502544045448303,1.0,1.0,0.0,297.47027587890625,304.0,75804.390625,0.0,5049.06005859375,1.0,278.1499938964844,282.6832580566406,297.5086669921875,302.3868713378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434798359870912,1.0,0.0,0.0,3.996452808380127,3.996480226516724,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.3603515625,0.0,1953.8538818359373,1895.4371337890625,0.0,3804.037841796875,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
17940060,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8108211755752563,0.4857406616210937,0.442667007446289,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9219596982002258,0.719906210899353,0.6852424144744873,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8835753798484802,0.6384279727935791,0.4492286741733551,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7983824014663696,0.4638674557209015,0.4453611075878143,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.648963212966919,0.2456799894571304,1.1399046182632446,285.01153564453125,284.95001220703125,305.0093078613281,294.52734375,300.11700439453125,297.22918701171875,285.0116271972656,1.0,0.7471698522567749,0.488233357667923,0.488233357667923,1.0,1.0,-3.7983996868133545,1.4076250791549685,2.390774726867676,0.5470346808433533,1.0,1.0,0.0,299.9014892578125,304.0,75839.328125,0.0,5070.44775390625,1.0,278.1499938964844,282.68536376953125,297.52447509765625,302.4053039550781,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430302977561952,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.24609375,0.0,1953.85595703125,1895.4371337890625,0.0,3799.962158203125,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17940120,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8103790879249573,0.4855943024158478,0.4425584971904754,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9213837385177612,0.7197389006614685,0.6851107478141785,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.883433997631073,0.6390196084976196,0.4496556222438812,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.798052966594696,0.4639448821544647,0.4454572200775146,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6486769318580627,0.2456762045621872,1.1399986743927002,285.01202392578125,284.95001220703125,305.0111694335937,294.53125,300.11578369140625,297.2289733886719,285.0121154785156,1.0,0.7475063800811768,0.4878669083118438,0.4878669083118438,1.0,1.0,-3.7988533973693848,1.4069154262542725,2.3919379711151123,0.5462232232093811,1.0,1.0,0.0,300.5091247558594,307.0,75847.765625,0.0,5075.7578125,1.0,278.1499938964844,282.6858825683594,297.52838134765625,302.40985107421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429185390472412,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.6640625,0.0,1953.8563232421875,1895.4371337890625,0.0,3798.94873046875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17940180,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8081648349761963,0.4848618507385254,0.4420155584812164,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9185320138931274,0.7188884615898132,0.6844390034675598,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.882733941078186,0.6419662237167358,0.4517811238765716,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7964195609092712,0.4643270969390869,0.4459331929683685,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6472607254981995,0.2456539720296859,1.1404542922973633,285.014404296875,284.95001220703125,305.01971435546875,294.55059814453125,300.1092834472656,297.2278747558594,285.0144958496094,1.0,0.7491800785064697,0.4860346019268036,0.4860346019268036,1.0,1.0,-3.80107045173645,1.4033249616622925,2.397745370864868,0.5421338081359863,1.0,1.0,0.0,303.5467224121094,310.0,75888.6171875,0.0,5102.16796875,1.0,278.1499938964844,282.6883239746094,297.5477600097656,302.43231201171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423679113388062,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.4990234375,0.0,1953.85791015625,1895.4371337890625,0.0,3793.95361328125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17940240,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8081648349761963,0.4848618507385254,0.4420155584812164,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9185320138931274,0.7188884615898132,0.6844390034675598,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.882733941078186,0.6419662237167358,0.4517811238765716,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7964195609092712,0.4643270969390869,0.4459331929683685,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6472607254981995,0.2456539720296859,1.1404542922973633,285.014404296875,284.95001220703125,305.01971435546875,294.55059814453125,300.1092834472656,297.2278747558594,285.0144958496094,1.0,0.7491800785064697,0.4860346019268036,0.4860346019268036,1.0,1.0,-3.80107045173645,1.4033249616622925,2.397745370864868,0.5421338081359863,1.0,1.0,0.0,303.5467224121094,310.0,75888.6171875,0.0,5102.16796875,1.0,278.1499938964844,282.6883239746094,297.5477600097656,302.43231201171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423679113388062,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.4990234375,0.0,1953.85791015625,1895.4371337890625,0.0,3793.95361328125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17940300,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8070541024208069,0.4844952225685119,0.4417438805103302,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9171246886253356,0.7184535264968872,0.6840939521789551,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8823878765106201,0.6434313058853149,0.4528374671936035,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7956111431121826,0.4645144939422607,0.4461677670478821,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6465618014335632,0.2456405311822891,1.140671730041504,285.0155029296875,284.95001220703125,305.0234680175781,294.5600891113281,300.1058044433594,297.2273254394531,285.0155944824219,1.0,0.7500110268592834,0.4851184487342834,0.4851184487342834,1.0,1.0,-3.8021433353424072,1.4015018939971924,2.400641202926636,0.5400682687759399,1.0,1.0,0.0,305.0647277832031,310.0,75908.0078125,0.0,5115.27197265625,1.0,278.1499938964844,282.6894836425781,297.5572814941406,302.4433288574219,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420968890190125,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.21875,0.0,1953.8585205078125,1895.4371337890625,0.0,3791.494384765625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17940360,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8059405088424683,0.4841291010379791,0.441472440958023,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.915731966495514,0.7180136442184448,0.683743953704834,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8820453882217407,0.6448920965194702,0.4538905620574951,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7948087453842163,0.4647001028060913,0.4464006423950195,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6458694934844971,0.2456260472536087,1.1408840417861938,285.0166320800781,284.95001220703125,305.02685546875,294.5694580078125,300.1025390625,297.226806640625,285.0167236328125,1.0,0.750838577747345,0.4842802584171295,0.4842802584171295,1.0,1.0,-3.803198337554932,1.3998433351516724,2.403355121612549,0.5381699800491333,1.0,1.0,0.0,306.5820617675781,313.0,75928.2578125,0.0,5128.32421875,1.0,278.1499938964844,282.6907043457031,297.5666809082031,302.45428466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418318867683412,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.0166015625,0.0,1953.8590087890625,1895.4371337890625,0.0,3789.088623046875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17940420,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.803716778755188,0.4833966791629791,0.4409295916557312,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9129893183708192,0.7171094417572021,0.683020830154419,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8813676834106445,0.6477932929992676,0.4559821784496307,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7932193279266357,0.4650609791278839,0.4468568563461303,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6445025205612183,0.245591714978218,1.141284465789795,285.01873779296875,284.95001220703125,305.03253173828125,294.5877685546875,300.09552001953125,297.22576904296875,285.018798828125,1.0,0.7524793148040771,0.4826038479804992,0.4826038479804992,1.0,1.0,-3.80522346496582,1.3964922428131104,2.40873122215271,0.5343530178070068,1.0,1.0,0.0,309.6126403808594,316.0,75966.484375,0.0,5154.16455078125,1.0,278.1499938964844,282.6929931640625,297.5849914550781,302.4754943847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941307008266449,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.15625,0.0,1953.8597412109373,1895.4371337890625,0.0,3784.322509765625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
