time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.803716778755188,0.4833966791629791,0.4409295916557312,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9129893183708192,0.7171094417572021,0.683020830154419,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8813676834106445,0.6477932929992676,0.4559821784496307,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7932193279266357,0.4650609791278839,0.4468568563461303,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6445025205612183,0.245591714978218,1.141284465789795,285.01873779296875,284.95001220703125,305.03253173828125,294.5877685546875,300.09552001953125,297.22576904296875,285.018798828125,1.0,0.7524793148040771,0.4826038479804992,0.4826038479804992,1.0,1.0,-3.80522346496582,1.3964922428131104,2.40873122215271,0.5343530178070068,1.0,1.0,0.0,309.6126403808594,316.0,75966.484375,0.0,5154.16455078125,1.0,278.1499938964844,282.6929931640625,297.5849914550781,302.4754943847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941307008266449,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.15625,0.0,1953.8597412109373,1895.4371337890625,0.0,3784.322509765625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17940540,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8015173077583313,0.4826631844043731,0.4403861761093139,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9103152751922609,0.7161896824836731,0.6822834610939026,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8807041049003601,0.6506826877593994,0.4580655097961426,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7916519045829773,0.4654151797294616,0.4473070800304413,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.643159806728363,0.2455540299415588,1.14167058467865,285.0206604003906,284.95001220703125,305.03662109375,294.6054077148437,300.0881042480469,297.2247619628906,285.0207214355469,1.0,0.7541104555130005,0.4809274673461914,0.4809274673461914,1.0,1.0,-3.807194709777832,1.3930906057357788,2.4141042232513428,0.5304926633834839,1.0,1.0,0.0,312.64453125,319.0,76002.8046875,0.0,5179.8798828125,1.0,278.1499938964844,282.6951599121094,297.6028747558594,302.4962158203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940819263458252,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.9169921875,0.0,1953.8602294921875,1895.4371337890625,0.0,3779.891845703125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17940600,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8015173077583313,0.4826631844043731,0.4403861761093139,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9103152751922609,0.7161896824836731,0.6822834610939026,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8807041049003601,0.6506826877593994,0.4580655097961426,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7916519045829773,0.4654151797294616,0.4473070800304413,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.643159806728363,0.2455540299415588,1.14167058467865,285.0206604003906,284.95001220703125,305.03662109375,294.6054077148437,300.0881042480469,297.2247619628906,285.0207214355469,1.0,0.7541104555130005,0.4809274673461914,0.4809274673461914,1.0,1.0,-3.807194709777832,1.3930906057357788,2.4141042232513428,0.5304926633834839,1.0,1.0,0.0,312.64453125,319.0,76002.8046875,0.0,5179.8798828125,1.0,278.1499938964844,282.6951599121094,297.6028747558594,302.4962158203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940819263458252,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.9169921875,0.0,1953.8602294921875,1895.4371337890625,0.0,3779.891845703125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17940660,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7993417382240295,0.4819260239601135,0.4398401081562042,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9077101945877076,0.715238094329834,0.6815167665481567,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.880047619342804,0.6535446643829346,0.4601303935050964,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7901013493537903,0.4657537639141083,0.4477433860301971,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.641837477684021,0.2455089539289474,1.142025351524353,285.0220947265625,284.95001220703125,305.0390319824219,294.6223449707031,300.07958984375,297.2237854003906,285.02215576171875,1.0,0.7557240128517151,0.479214996099472,0.479214996099472,1.0,1.0,-3.809052228927612,1.3895275592803955,2.419524669647217,0.5264814496040344,1.0,1.0,0.0,315.6737670898437,322.0,76033.765625,0.0,5205.2578125,1.0,278.1499938964844,282.6970520019531,297.6197814941406,302.51568603515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403340816497804,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.6064453125,0.0,1953.860595703125,1895.4371337890625,0.0,3775.482177734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17940720,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7993417382240295,0.4819260239601135,0.4398401081562042,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9077101945877076,0.715238094329834,0.6815167665481567,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.880047619342804,0.6535446643829346,0.4601303935050964,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7901013493537903,0.4657537639141083,0.4477433860301971,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.641837477684021,0.2455089539289474,1.142025351524353,285.0220947265625,284.95001220703125,305.0390319824219,294.6223449707031,300.07958984375,297.2237854003906,285.02215576171875,1.0,0.7557240128517151,0.479214996099472,0.479214996099472,1.0,1.0,-3.809052228927612,1.3895275592803955,2.419524669647217,0.5264814496040344,1.0,1.0,0.0,315.6737670898437,322.0,76033.765625,0.0,5205.2578125,1.0,278.1499938964844,282.6970520019531,297.6197814941406,302.51568603515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403340816497804,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.6064453125,0.0,1953.860595703125,1895.4371337890625,0.0,3775.482177734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17940780,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7971888184547424,0.4811856746673584,0.4392916560173034,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9051858186721802,0.7142661809921265,0.680731475353241,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8794007897377014,0.6563894748687744,0.4621835649013519,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7885688543319702,0.4660820364952087,0.448170393705368,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6405356526374817,0.2454591393470764,1.1423600912094116,285.0232849121094,284.95001220703125,305.03973388671875,294.638427734375,300.070556640625,297.2227783203125,285.0233459472656,1.0,0.7573256492614746,0.4775024950504303,0.4775024950504303,1.0,1.0,-3.8108341693878174,1.3859018087387085,2.4249324798583984,0.5224170088768005,1.0,1.0,0.0,318.7049560546875,325.0,76061.9765625,0.0,5230.4443359375,1.0,278.1499938964844,282.69873046875,297.6360778808594,302.5343933105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939886212348938,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.7138671875,0.0,1953.86083984375,1895.4371337890625,0.0,3771.409912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940840,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7971888184547424,0.4811856746673584,0.4392916560173034,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9051858186721802,0.7142661809921265,0.680731475353241,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8794007897377014,0.6563894748687744,0.4621835649013519,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7885688543319702,0.4660820364952087,0.448170393705368,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6405356526374817,0.2454591393470764,1.1423600912094116,285.0232849121094,284.95001220703125,305.03973388671875,294.638427734375,300.070556640625,297.2227783203125,285.0233459472656,1.0,0.7573256492614746,0.4775024950504303,0.4775024950504303,1.0,1.0,-3.8108341693878174,1.3859018087387085,2.4249324798583984,0.5224170088768005,1.0,1.0,0.0,318.7049560546875,325.0,76061.9765625,0.0,5230.4443359375,1.0,278.1499938964844,282.69873046875,297.6360778808594,302.5343933105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939886212348938,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.7138671875,0.0,1953.86083984375,1895.4371337890625,0.0,3771.409912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940900,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7961208820343018,0.4808137118816376,0.439016044139862,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9039562344551086,0.7137709259986877,0.6803303360939026,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8790805339813232,0.6578039526939392,0.4632047116756439,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7878089547157288,0.4662412703037262,0.4483794867992401,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.639892041683197,0.2454320043325424,1.142518162727356,285.02374267578125,284.95001220703125,305.03936767578125,294.6461486816406,300.06573486328125,297.2222900390625,285.0237731933594,1.0,0.7581212520599365,0.4766462743282318,0.4766462743282318,1.0,1.0,-3.81169056892395,1.384063720703125,2.427626609802246,0.5203661918640137,1.0,1.0,0.0,320.2205810546875,325.0,76074.3828125,0.0,5242.9404296875,1.0,278.1499938964844,282.6994934082031,297.6438903808594,302.5433044433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939669907093048,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.9140625,0.0,1953.86083984375,1895.4371337890625,0.0,3769.443115234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940960,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7950584888458252,0.4804406464099884,0.4387394785881042,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9027493596076964,0.7132688760757446,0.679922878742218,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8787616491317749,0.6592116951942444,0.4642213881015777,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7870528697967529,0.4663966596126556,0.4485850930213928,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6392529606819153,0.2454032003879547,1.1426689624786377,285.0241394042969,284.95001220703125,305.03857421875,294.65362548828125,300.0608215332031,297.2217712402344,285.024169921875,1.0,0.7589127421379089,0.4758159518241882,0.4758159518241882,1.0,1.0,-3.8125195503234863,1.3822696208953855,2.4302499294281006,0.5183655619621277,1.0,1.0,0.0,321.7362365722656,328.0,76086.1640625,0.0,5255.35888671875,1.0,278.1499938964844,282.7001953125,297.65142822265625,302.5518798828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394583702087402,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.9345703125,0.0,1953.8609619140625,1895.4371337890625,0.0,3767.518798828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17941020,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.792948842048645,0.4796885848045349,0.4381813406944275,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9003620147705078,0.7122353911399841,0.6790806651115417,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8781232833862305,0.6619978547096252,0.466234803199768,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7855483889579773,0.4666903913021087,0.4489806592464447,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6379855871200562,0.2453382909297943,1.1429389715194702,285.0245666503906,284.95001220703125,305.0354919433594,294.6678161621094,300.0503234863281,297.22076416015625,285.02459716796875,1.0,0.7604789137840271,0.4741553366184234,0.4741553366184234,1.0,1.0,-3.814058780670166,1.378621220588684,2.4354376792907715,0.5143331289291382,1.0,1.0,0.0,324.7665710449219,331.0,76105.515625,0.0,5279.8408203125,1.0,278.1499938964844,282.70135498046875,297.6654968261719,302.5677795410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390351176261902,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.0673828125,0.0,1953.8609619140625,1895.4371337890625,0.0,3763.667724609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17941080,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.792948842048645,0.4796885848045349,0.4381813406944275,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9003620147705078,0.7122353911399841,0.6790806651115417,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8781232833862305,0.6619978547096252,0.466234803199768,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7855483889579773,0.4666903913021087,0.4489806592464447,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6379855871200562,0.2453382909297943,1.1429389715194702,285.0245666503906,284.95001220703125,305.0354919433594,294.6678161621094,300.0503234863281,297.22076416015625,285.02459716796875,1.0,0.7604789137840271,0.4741553366184234,0.4741553366184234,1.0,1.0,-3.814058780670166,1.378621220588684,2.4354376792907715,0.5143331289291382,1.0,1.0,0.0,324.7665710449219,331.0,76105.515625,0.0,5279.8408203125,1.0,278.1499938964844,282.70135498046875,297.6654968261719,302.5677795410156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390351176261902,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.0673828125,0.0,1953.8609619140625,1895.4371337890625,0.0,3763.667724609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17941140,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7908611297607422,0.4789317846298218,0.4376194477081299,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8979935050010681,0.7111829519271851,0.6782211065292358,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8774930238723755,0.6647658348083496,0.4682358503341675,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.784060537815094,0.4669729471206665,0.4493661522865295,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6367360949516296,0.245268628001213,1.1431890726089478,285.02471923828125,284.95001220703125,305.0304260253906,294.6809387207031,300.039306640625,297.2197265625,285.02471923828125,1.0,0.7620334625244141,0.4724947512149811,0.4724947512149811,1.0,1.0,-3.815520763397217,1.374914526939392,2.4406063556671143,0.5102617144584656,1.0,1.0,0.0,327.79937744140625,334.0,76121.6328125,0.0,5304.12353515625,1.0,278.1499938964844,282.7023620605469,297.67889404296875,302.582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386666417121888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.51953125,0.0,1953.861083984375,1895.4371337890625,0.0,3760.314208984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17941200,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7908611297607422,0.4789317846298218,0.4376194477081299,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8979935050010681,0.7111829519271851,0.6782211065292358,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8774930238723755,0.6647658348083496,0.4682358503341675,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.784060537815094,0.4669729471206665,0.4493661522865295,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6367360949516296,0.245268628001213,1.1431890726089478,285.02471923828125,284.95001220703125,305.0304260253906,294.6809387207031,300.039306640625,297.2197265625,285.02471923828125,1.0,0.7620334625244141,0.4724947512149811,0.4724947512149811,1.0,1.0,-3.815520763397217,1.374914526939392,2.4406063556671143,0.5102617144584656,1.0,1.0,0.0,327.79937744140625,334.0,76121.6328125,0.0,5304.12353515625,1.0,278.1499938964844,282.7023620605469,297.67889404296875,302.582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386666417121888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.51953125,0.0,1953.861083984375,1895.4371337890625,0.0,3760.314208984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17941260,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7890422940254211,0.4782612323760986,0.4371209740638733,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8959235548973083,0.7102364301681519,0.6774455308914185,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8769431114196777,0.6671810746192932,0.4699825048446655,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7827635407447815,0.4672092497348785,0.449693888425827,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6356501579284668,0.245202362537384,1.1433873176574707,285.0247497558594,284.95001220703125,305.02423095703125,294.6915283203125,300.0296325683594,297.21881103515625,285.0247497558594,1.0,0.7633886337280273,0.4711844325065613,0.4711844325065613,1.0,1.0,-3.816722631454468,1.371973991394043,2.4447484016418457,0.5070222020149231,1.0,1.0,0.0,330.46826171875,334.0,76134.90625,0.0,5325.2431640625,1.0,278.1499938964844,282.7031555175781,297.689697265625,302.59490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383710026741028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.7373046875,0.0,1953.861083984375,1895.4371337890625,0.0,3757.62255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7887957096099854,0.4781696498394012,0.4370529055595398,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8956426382064819,0.7101067900657654,0.6773392558097839,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8768687844276428,0.6675097942352295,0.4702202677726745,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7825878262519836,0.4672410786151886,0.4497382342815399,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6355031728744507,0.2451931834220886,1.143413782119751,285.02471923828125,284.95001220703125,305.02325439453125,294.6929016113281,300.0282897949219,297.2186889648437,285.0247497558594,1.0,0.7635729908943176,0.4710057377815246,0.4710057377815246,1.0,1.0,-3.816883802413941,1.3715723752975464,2.445311546325684,0.5065804719924927,1.0,1.0,0.0,330.8323974609375,337.0,76136.6171875,0.0,5328.11767578125,1.0,278.1499938964844,282.7032470703125,297.6911315917969,302.5965270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383360147476196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.4287109375,0.0,1953.861083984375,1895.4371337890625,0.0,3757.303466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.786750853061676,0.4773992300033569,0.4364795088768005,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8933064937591553,0.7090001702308655,0.6764294505119324,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8762462735176086,0.6702205538749695,0.4721823334693908,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7811269760131836,0.4674895107746124,0.4500924348831177,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6342841386795044,0.2451099455356598,1.143605351448059,285.0242919921875,284.95001220703125,305.0138854980469,294.7035827636719,300.016357421875,297.2176208496094,285.0242919921875,1.0,0.7650940418243408,0.4695167541503906,0.4695167541503906,1.0,1.0,-3.818117141723633,1.368171453475952,2.4499456882476807,0.5028752088546753,1.0,1.0,0.0,333.86474609375,340.0,76145.7578125,0.0,5351.724609375,1.0,278.1499938964844,282.7038269042969,297.7018737792969,302.60845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380252361297609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.0537109375,0.0,1953.861083984375,1895.4371337890625,0.0,3754.4736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.786750853061676,0.4773992300033569,0.4364795088768005,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8933064937591553,0.7090001702308655,0.6764294505119324,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8762462735176086,0.6702205538749695,0.4721823334693908,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7811269760131836,0.4674895107746124,0.4500924348831177,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6342841386795044,0.2451099455356598,1.143605351448059,285.0242919921875,284.95001220703125,305.0138854980469,294.7035827636719,300.016357421875,297.2176208496094,285.0242919921875,1.0,0.7650940418243408,0.4695167541503906,0.4695167541503906,1.0,1.0,-3.818117141723633,1.368171453475952,2.4499456882476807,0.5028752088546753,1.0,1.0,0.0,333.86474609375,340.0,76145.7578125,0.0,5351.724609375,1.0,278.1499938964844,282.7038269042969,297.7018737792969,302.60845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380252361297609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.0537109375,0.0,1953.861083984375,1895.4371337890625,0.0,3754.4736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7857359051704407,0.4770109951496124,0.4361903965473175,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8921446204185486,0.7084378004074097,0.675966203212738,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8759362697601318,0.6715661287307739,0.4731566905975342,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7804012894630432,0.4676076769828796,0.4502640664577484,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6336796879768372,0.2450659275054931,1.143691062927246,285.02392578125,284.95001220703125,305.00836181640625,294.7084350585937,300.0101318359375,297.2170715332031,285.0238952636719,1.0,0.7658488750457764,0.4687722623348236,0.4687722623348236,1.0,1.0,-3.81869387626648,1.3664472103118896,2.45224666595459,0.5010094046592712,1.0,1.0,0.0,335.38165283203125,340.0,76148.671875,0.0,5363.416015625,1.0,278.1499938964844,282.7040100097656,297.7068176269531,302.6139221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378893971443176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.9951171875,0.0,1953.861083984375,1895.4371337890625,0.0,3753.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7847254872322083,0.476620078086853,0.4358990788459778,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8909860849380493,0.7078679203987122,0.6754962205886841,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8756260871887207,0.6729028224945068,0.4741252064704895,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7796780467033386,0.4677205383777618,0.4504309594631195,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6330780982971191,0.2450197488069534,1.1437678337097168,285.0233764648437,284.95001220703125,305.00225830078125,294.71295166015625,300.00347900390625,297.2165222167969,285.0233459472656,1.0,0.766599178314209,0.4679934978485107,0.4679934978485107,1.0,1.0,-3.819236516952514,1.3646197319030762,2.4546167850494385,0.4990498721599579,1.0,1.0,0.0,336.8988952636719,343.0,76149.2109375,0.0,5375.00830078125,1.0,278.1499938964844,282.7040405273437,297.71142578125,302.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377604126930236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.486328125,0.0,1953.861083984375,1895.4371337890625,0.0,3752.061279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7827175259590149,0.4758293926715851,0.4353091120719909,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8886792659759521,0.7067058682441711,0.6745359301567078,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.875005304813385,0.6755514740943909,0.4760454297065735,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7782384753227234,0.4679305553436279,0.4507506191730499,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6318824887275696,0.2449209988117218,1.1438947916030884,285.0218811035156,284.95001220703125,304.98828125,294.72088623046875,299.9894714355469,297.21539306640625,285.0218200683594,1.0,0.7680859565734863,0.4664359986782074,0.4664359986782074,1.0,1.0,-3.8202195167541504,1.3608969449996948,2.459322452545166,0.4950909316539764,1.0,1.0,0.0,339.93487548828125,346.0,76145.46875,0.0,5397.896484375,1.0,278.1499938964844,282.703857421875,297.7195129394531,302.6273803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375292658805848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7827175259590149,0.4758293926715851,0.4353091120719909,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8886792659759521,0.7067058682441711,0.6745359301567078,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.875005304813385,0.6755514740943909,0.4760454297065735,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7782384753227234,0.4679305553436279,0.4507506191730499,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6318824887275696,0.2449209988117218,1.1438947916030884,285.0218811035156,284.95001220703125,304.98828125,294.72088623046875,299.9894714355469,297.21539306640625,285.0218200683594,1.0,0.7680859565734863,0.4664359986782074,0.4664359986782074,1.0,1.0,-3.8202195167541504,1.3608969449996948,2.459322452545166,0.4950909316539764,1.0,1.0,0.0,339.93487548828125,346.0,76145.46875,0.0,5397.896484375,1.0,278.1499938964844,282.703857421875,297.7195129394531,302.6273803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375292658805848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7807264924049377,0.4750263392925262,0.4347087442874908,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.886385977268219,0.7055143117904663,0.6735485196113586,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8743832111358643,0.6781656742095947,0.4779423773288727,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7768073678016663,0.468118816614151,0.4510505199432373,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6306960582733154,0.2448133826255798,1.1439844369888306,285.0198059082031,284.95001220703125,304.97186279296875,294.727294921875,299.9745483398437,297.2142028808594,285.0197448730469,1.0,0.7695538401603699,0.4648784697055816,0.4648784697055816,1.0,1.0,-3.821060180664064,1.3570955991744995,2.4639647006988525,0.4910927712917328,1.0,1.0,0.0,342.97271728515625,349.0,76135.203125,0.0,5420.36865234375,1.0,278.1499938964844,282.7032470703125,297.7261047363281,302.6339416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937335193157196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.1865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7807264924049377,0.4750263392925262,0.4347087442874908,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.886385977268219,0.7055143117904663,0.6735485196113586,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8743832111358643,0.6781656742095947,0.4779423773288727,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7768073678016663,0.468118816614151,0.4510505199432373,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6306960582733154,0.2448133826255798,1.1439844369888306,285.0198059082031,284.95001220703125,304.97186279296875,294.727294921875,299.9745483398437,297.2142028808594,285.0197448730469,1.0,0.7695538401603699,0.4648784697055816,0.4648784697055816,1.0,1.0,-3.821060180664064,1.3570955991744995,2.4639647006988525,0.4910927712917328,1.0,1.0,0.0,342.97271728515625,349.0,76135.203125,0.0,5420.36865234375,1.0,278.1499938964844,282.7032470703125,297.7261047363281,302.6339416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937335193157196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.1865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7787522077560425,0.4742104411125183,0.4340974986553192,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8841067552566528,0.7042937874794006,0.6725345253944397,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8737597465515137,0.6807454824447632,0.4798159301280975,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7753845453262329,0.4682850539684295,0.4513303339481354,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6295177340507507,0.2446969300508499,1.1440362930297852,285.01727294921875,284.95001220703125,304.9529113769531,294.7320861816406,299.9588317871094,297.21295166015625,285.0172119140625,1.0,0.7710025906562805,0.4633495211601257,0.4633495211601257,1.0,1.0,-3.821758508682251,1.3532899618148804,2.468468427658081,0.4871306121349334,1.0,1.0,0.0,346.0121765136719,352.0,76118.953125,0.0,5442.41845703125,1.0,278.1499938964844,282.7023010253906,297.73114013671875,302.6385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937184751033783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.815673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7787522077560425,0.4742104411125183,0.4340974986553192,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8841067552566528,0.7042937874794006,0.6725345253944397,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8737597465515137,0.6807454824447632,0.4798159301280975,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7753845453262329,0.4682850539684295,0.4513303339481354,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6295177340507507,0.2446969300508499,1.1440362930297852,285.01727294921875,284.95001220703125,304.9529113769531,294.7320861816406,299.9588317871094,297.21295166015625,285.0172119140625,1.0,0.7710025906562805,0.4633495211601257,0.4633495211601257,1.0,1.0,-3.821758508682251,1.3532899618148804,2.468468427658081,0.4871306121349334,1.0,1.0,0.0,346.0121765136719,352.0,76118.953125,0.0,5442.41845703125,1.0,278.1499938964844,282.7023010253906,297.73114013671875,302.6385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937184751033783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.815673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.776793360710144,0.473379522562027,0.4334734380245209,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8818404078483582,0.7030416131019592,0.6714915037155151,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8731328845024109,0.6832865476608276,0.4816632568836212,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7739681601524353,0.4684263467788696,0.4515874087810516,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6283454895019531,0.2445704936981201,1.1440459489822388,285.0141296386719,284.95001220703125,304.93133544921875,294.7351989746094,299.9421081542969,297.211669921875,285.0140380859375,1.0,0.7724302411079407,0.4618206024169922,0.4618206024169922,1.0,1.0,-3.822296619415283,1.3494035005569458,2.472892999649048,0.4831330478191376,1.0,1.0,0.0,349.052978515625,355.0,76095.328125,0.0,5463.98681640625,1.0,278.1499938964844,282.700927734375,297.734375,302.64093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370717406272888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.776793360710144,0.473379522562027,0.4334734380245209,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8818404078483582,0.7030416131019592,0.6714915037155151,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8731328845024109,0.6832865476608276,0.4816632568836212,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7739681601524353,0.4684263467788696,0.4515874087810516,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6283454895019531,0.2445704936981201,1.1440459489822388,285.0141296386719,284.95001220703125,304.93133544921875,294.7351989746094,299.9421081542969,297.211669921875,285.0140380859375,1.0,0.7724302411079407,0.4618206024169922,0.4618206024169922,1.0,1.0,-3.822296619415283,1.3494035005569458,2.472892999649048,0.4831330478191376,1.0,1.0,0.0,349.052978515625,355.0,76095.328125,0.0,5463.98681640625,1.0,278.1499938964844,282.700927734375,297.734375,302.64093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370717406272888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7758198976516724,0.4729585945606231,0.4331568479537964,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.880712628364563,0.7024049162864685,0.6709602475166321,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8728187680244446,0.6845441460609436,0.4825780987739563,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7732627391815186,0.4684883952140808,0.4517081379890442,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6277616620063782,0.2445038706064224,1.1440364122390747,285.0123596191406,284.95001220703125,304.9195251464844,294.736083984375,299.93341064453125,297.21099853515625,285.01226806640625,1.0,0.7731367945671082,0.4610561430454254,0.4610561430454254,1.0,1.0,-3.822510957717896,1.347431182861328,2.4750797748565674,0.4811210036277771,1.0,1.0,0.0,350.5740966796875,355.0,76080.9609375,0.0,5474.60791015625,1.0,278.1499938964844,282.7000732421875,297.73541259765625,302.641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937035858631134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7748503684997559,0.472534030675888,0.4328369796276092,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8795883059501648,0.7017605304718018,0.670421838760376,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8725036978721619,0.6857916116714478,0.4834860861301422,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.772558867931366,0.4685440957546234,0.4518229961395263,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.627178966999054,0.2444348037242889,1.1440160274505615,285.010498046875,284.95001220703125,304.90704345703125,294.73651123046875,299.9246826171875,297.2103271484375,285.0103759765625,1.0,0.7738379836082458,0.4603404700756073,0.4603404700756073,1.0,1.0,-3.822684764862061,1.3455616235733032,2.477123022079468,0.4792235791683197,1.0,1.0,0.0,352.0953674316406,358.0,76065.6640625,0.0,5485.10400390625,1.0,278.1499938964844,282.6991577148437,297.7359619140625,302.6412048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370108842849731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.230712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7729231119155884,0.4716733396053314,0.432187408208847,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8773506283760071,0.7004500031471252,0.6693251132965088,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8718717694282532,0.6882593035697937,0.4852835237979889,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7711563110351562,0.4686372876167297,0.4520360827445984,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6260168552398682,0.244289681315422,1.1439456939697266,285.0063781738281,284.95001220703125,304.87994384765625,294.7359619140625,299.9065246582031,297.2089233398437,285.0062561035156,1.0,0.7752251625061035,0.4589091837406158,0.4589091837406158,1.0,1.0,-3.822918176651001,1.341780424118042,2.481137752532959,0.4754198789596557,1.0,1.0,0.0,355.13873291015625,361.0,76029.9765625,0.0,5505.748046875,1.0,278.1499938964844,282.6970520019531,297.7357177734375,302.6393127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370054006576538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.180908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7729231119155884,0.4716733396053314,0.432187408208847,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8773506283760071,0.7004500031471252,0.6693251132965088,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8718717694282532,0.6882593035697937,0.4852835237979889,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7711563110351562,0.4686372876167297,0.4520360827445984,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6260168552398682,0.244289681315422,1.1439456939697266,285.0063781738281,284.95001220703125,304.87994384765625,294.7359619140625,299.9065246582031,297.2089233398437,285.0062561035156,1.0,0.7752251625061035,0.4589091837406158,0.4589091837406158,1.0,1.0,-3.822918176651001,1.341780424118042,2.481137752532959,0.4754198789596557,1.0,1.0,0.0,355.13873291015625,361.0,76029.9765625,0.0,5505.748046875,1.0,278.1499938964844,282.6970520019531,297.7357177734375,302.6393127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370054006576538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.180908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
