time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7710083723068237,0.4707925021648407,0.4315206706523895,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8751237392425537,0.6991029977798462,0.6681948900222778,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8712318539619446,0.6906790733337402,0.4870485365390777,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7697559595108032,0.4686990678310394,0.4522205293178558,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6248555183410645,0.2441325038671493,1.1438241004943848,285.0015563964844,284.95001220703125,304.8500061035156,294.7334289550781,299.8872375488281,297.2074584960937,285.0014038085937,1.0,0.7765871286392212,0.457477867603302,0.457477867603302,1.0,1.0,-3.822955846786499,1.3379069566726685,2.485048770904541,0.4715821444988251,1.0,1.0,0.0,358.18292236328125,364.0,75985.3828125,0.0,5525.78759765625,1.0,278.1499938964844,282.6944274902344,297.7333374023437,302.6346740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370340704917908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7710083723068237,0.4707925021648407,0.4315206706523895,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8751237392425537,0.6991029977798462,0.6681948900222778,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8712318539619446,0.6906790733337402,0.4870485365390777,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7697559595108032,0.4686990678310394,0.4522205293178558,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6248555183410645,0.2441325038671493,1.1438241004943848,285.0015563964844,284.95001220703125,304.8500061035156,294.7334289550781,299.8872375488281,297.2074584960937,285.0014038085937,1.0,0.7765871286392212,0.457477867603302,0.457477867603302,1.0,1.0,-3.822955846786499,1.3379069566726685,2.485048770904541,0.4715821444988251,1.0,1.0,0.0,358.18292236328125,364.0,75985.3828125,0.0,5525.78759765625,1.0,278.1499938964844,282.6944274902344,297.7333374023437,302.6346740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370340704917908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.44189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7691841721534729,0.4699333906173706,0.4308691024780273,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8729991316795349,0.6977841854095459,0.6670868992805481,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8706061244010925,0.6929420232772827,0.4887071251869201,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7684176564216614,0.4687378406524658,0.4523788392543793,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6237421631813049,0.2439734488725662,1.143673300743103,284.9965515136719,284.95001220703125,304.819580078125,294.73004150390625,299.8682556152344,297.2059020996094,284.99639892578125,1.0,0.7778762578964233,0.4561145901679992,0.4561145901679992,1.0,1.0,-3.822843313217163,1.3341434001922607,2.4886999130249023,0.467900276184082,1.0,1.0,0.0,361.109375,364.0,75938.453125,0.0,5544.58740234375,1.0,278.1499938964844,282.6916198730469,297.73016357421875,302.62890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370806217193604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.8662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7691085338592529,0.469897449016571,0.4308418333530426,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8729110360145569,0.6977289915084839,0.6670404672622681,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8705800771713257,0.6930357217788696,0.4887758493423462,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7683621644973755,0.4687392711639404,0.452385276556015,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6236959099769592,0.243966743350029,1.1436666250228882,284.996337890625,284.95001220703125,304.8182983398437,294.7298889160156,299.8674621582031,297.2058410644531,284.9961853027344,1.0,0.7779297828674316,0.4560577869415283,0.4560577869415283,1.0,1.0,-3.8228373527526855,1.3339858055114746,2.488851547241211,0.4677465260028839,1.0,1.0,0.0,361.2314147949219,367.0,75936.4609375,0.0,5545.36669921875,1.0,278.1499938964844,282.6914978027344,297.7300109863281,302.6286315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370818734169006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7672144174575806,0.4689812064170837,0.430145114660263,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.870698869228363,0.6963091492652893,0.6658455729484558,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8698667883872986,0.6952114105224609,0.4903932213783264,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.766963541507721,0.4687467813491821,0.4525205194950104,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6225282549858093,0.2437864989042282,1.1434508562088013,284.9906311035156,284.95001220703125,304.7860412597656,294.7263488769531,299.8470153808594,297.20367431640625,284.9904479980469,1.0,0.7792377471923828,0.4546377062797546,0.4546377062797546,1.0,1.0,-3.822410821914673,1.329931616783142,2.492479085922241,0.4638738632202148,1.0,1.0,0.0,364.2897033691406,370.0,75882.171875,0.0,5564.04345703125,1.0,278.1499938964844,282.68829345703125,297.726318359375,302.62158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370640516281128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.71533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7672144174575806,0.4689812064170837,0.430145114660263,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.870698869228363,0.6963091492652893,0.6658455729484558,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8698667883872986,0.6952114105224609,0.4903932213783264,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.766963541507721,0.4687467813491821,0.4525205194950104,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6225282549858093,0.2437864989042282,1.1434508562088013,284.9906311035156,284.95001220703125,304.7860412597656,294.7263488769531,299.8470153808594,297.20367431640625,284.9904479980469,1.0,0.7792377471923828,0.4546377062797546,0.4546377062797546,1.0,1.0,-3.822410821914673,1.329931616783142,2.492479085922241,0.4638738632202148,1.0,1.0,0.0,364.2897033691406,370.0,75882.171875,0.0,5564.04345703125,1.0,278.1499938964844,282.68829345703125,297.726318359375,302.62158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370640516281128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.71533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7662716507911682,0.4685157239437103,0.4297904372215271,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8695962429046631,0.6955856680870056,0.6652352213859558,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8694965243339539,0.6962624192237854,0.4911725223064422,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.766264796257019,0.46873939037323,0.4525779485702514,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6219426393508911,0.2436916679143905,1.1433228254318235,284.9876403808594,284.95001220703125,304.76971435546875,294.7245788574219,299.836669921875,297.2024841308594,284.9874572753906,1.0,0.7798800468444824,0.4539276659488678,0.4539276659488678,1.0,1.0,-3.822102546691896,1.3278623819351196,2.4942402839660645,0.4619250893592834,1.0,1.0,0.0,365.8196411132813,370.0,75853.578125,0.0,5573.0869140625,1.0,278.1499938964844,282.68658447265625,297.7244873046875,302.617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370428323745728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.765333890914917,0.4680478572845459,0.4294335544109344,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8684988617897034,0.6948577761650085,0.6646205186843872,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8691253066062927,0.697303831577301,0.4919439852237701,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7655690312385559,0.4687278270721435,0.4526314437389374,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6213575601577759,0.2435952574014663,1.1431875228881836,284.9846496582031,284.95001220703125,304.7532653808594,294.7228088378906,299.82647705078125,297.2013244628906,284.9844665527344,1.0,0.7805179953575134,0.453249990940094,0.453249990940094,1.0,1.0,-3.821763515472412,1.3258612155914309,2.495902299880981,0.4600541293621063,1.0,1.0,0.0,367.3494567871094,373.0,75825.25,0.0,5582.03076171875,1.0,278.1499938964844,282.68487548828125,297.7226257324219,302.6142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937018871307373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.303466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7634679079055786,0.4670937955379486,0.4287034869194031,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8663128614425659,0.6933708190917969,0.6633612513542175,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8683674931526184,0.6993293762207031,0.4934417903423309,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.764177143573761,0.4686744213104248,0.4527101218700409,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6201832294464111,0.2433917373418808,1.1428682804107666,284.9784545898437,284.95001220703125,304.7200012207031,294.7192687988281,299.80596923828125,297.1990051269531,284.978271484375,1.0,0.7817665338516235,0.4518947005271911,0.4518947005271911,1.0,1.0,-3.820883274078369,1.3217823505401611,2.499100923538208,0.4562986493110657,1.0,1.0,0.0,370.403564453125,376.0,75765.84375,0.0,5599.24169921875,1.0,278.1499938964844,282.68133544921875,297.718994140625,302.6067810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369537830352784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.710205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7634679079055786,0.4670937955379486,0.4287034869194031,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8663128614425659,0.6933708190917969,0.6633612513542175,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8683674931526184,0.6993293762207031,0.4934417903423309,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.764177143573761,0.4686744213104248,0.4527101218700409,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6201832294464111,0.2433917373418808,1.1428682804107666,284.9784545898437,284.95001220703125,304.7200012207031,294.7192687988281,299.80596923828125,297.1990051269531,284.978271484375,1.0,0.7817665338516235,0.4518947005271911,0.4518947005271911,1.0,1.0,-3.820883274078369,1.3217823505401611,2.499100923538208,0.4562986493110657,1.0,1.0,0.0,370.403564453125,376.0,75765.84375,0.0,5599.24169921875,1.0,278.1499938964844,282.68133544921875,297.718994140625,302.6067810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369537830352784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.710205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7624514698982239,0.4665654599666595,0.4282988011837005,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8651215434074402,0.6925475001335144,0.6626633405685425,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8679531216621399,0.7004328370094299,0.4942572116851806,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7634181380271912,0.4686391055583954,0.4527478218078613,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6195384860038757,0.2432778477668762,1.1426836252212524,284.9750061035156,284.95001220703125,304.7015380859375,294.71734619140625,299.7946472167969,297.19775390625,284.97479248046875,1.0,0.7824470400810242,0.4511499404907226,0.4511499404907226,1.0,1.0,-3.8203608989715576,1.3195204734802246,2.500840425491333,0.4542263448238373,1.0,1.0,0.0,372.0816345214844,376.0,75732.6484375,0.0,5608.57373046875,1.0,278.1499938964844,282.6793518066406,297.7170104980469,302.6026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369139075279236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.346435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7616183161735535,0.4661217033863067,0.4279574155807495,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8641442656517029,0.6918547749519348,0.6620744466781616,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8676044344902039,0.701306939125061,0.4949043095111847,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7627907395362854,0.4685911834239959,0.4527609050273895,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6190062165260315,0.243178591132164,1.1425055265426636,284.9720458984375,284.95001220703125,304.686279296875,294.7157592773437,299.78533935546875,297.1967468261719,284.9718322753906,1.0,0.7829899787902832,0.4505394101142883,0.4505394101142883,1.0,1.0,-3.819822311401367,1.3176215887069702,2.5022008419036865,0.4525173008441925,1.0,1.0,0.0,373.453125,379.0,75703.859375,0.0,5615.845703125,1.0,278.1499938964844,282.6776428222656,297.7154235839844,302.5992126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368746280670166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.988525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7597902417182922,0.4651404321193695,0.427202820777893,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8619996309280396,0.6903240084648132,0.6607731580734253,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8668473362922668,0.7032608389854431,0.4963492751121521,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.76141756772995,0.468491792678833,0.4527962505817413,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.617829442024231,0.2429611384868621,1.1421220302581787,284.9658203125,284.95001220703125,304.6520690917969,294.7123107910156,299.7655639648437,297.1945495605469,284.9656066894531,1.0,0.7841991782188416,0.449356734752655,0.449356734752655,1.0,1.0,-3.818668365478516,1.3138781785964966,2.5047903060913086,0.4491848051548004,1.0,1.0,0.0,376.5003051757813,382.0,75644.8046875,0.0,5632.12841796875,1.0,278.1499938964844,282.6741027832031,297.7119140625,302.5917663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367924332618712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7597902417182922,0.4651404321193695,0.427202820777893,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8619996309280396,0.6903240084648132,0.6607731580734253,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8668473362922668,0.7032608389854431,0.4963492751121521,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.76141756772995,0.468491792678833,0.4527962505817413,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.617829442024231,0.2429611384868621,1.1421220302581787,284.9658203125,284.95001220703125,304.6520690917969,294.7123107910156,299.7655639648437,297.1945495605469,284.9656066894531,1.0,0.7841991782188416,0.449356734752655,0.449356734752655,1.0,1.0,-3.818668365478516,1.3138781785964966,2.5047903060913086,0.4491848051548004,1.0,1.0,0.0,376.5003051757813,382.0,75644.8046875,0.0,5632.12841796875,1.0,278.1499938964844,282.6741027832031,297.7119140625,302.5917663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367924332618712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7579788565635681,0.4641413688659668,0.4264324307441711,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8598731160163879,0.6887649893760681,0.6594454050064087,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8660867214202881,0.7051666975021362,0.4977611005306244,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7600492835044861,0.4683611094951629,0.4528023600578308,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.6166481971740723,0.2427354604005813,1.141701340675354,284.9594421386719,284.95001220703125,304.617431640625,294.7088928222656,299.7457275390625,297.1924133300781,284.959228515625,1.0,0.7853845953941345,0.4481740593910217,0.4481740593910217,1.0,1.0,-3.8173441886901855,1.3100756406784058,2.5072686672210693,0.4458490312099457,1.0,1.0,0.0,379.542236328125,385.0,75583.859375,0.0,5647.82861328125,1.0,278.1499938964844,282.67047119140625,297.70849609375,302.5843811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367038011550904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.43115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7579788565635681,0.4641413688659668,0.4264324307441711,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8598731160163879,0.6887649893760681,0.6594454050064087,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8660867214202881,0.7051666975021362,0.4977611005306244,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7600492835044861,0.4683611094951629,0.4528023600578308,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.6166481971740723,0.2427354604005813,1.141701340675354,284.9594421386719,284.95001220703125,304.617431640625,294.7088928222656,299.7457275390625,297.1924133300781,284.959228515625,1.0,0.7853845953941345,0.4481740593910217,0.4481740593910217,1.0,1.0,-3.8173441886901855,1.3100756406784058,2.5072686672210693,0.4458490312099457,1.0,1.0,0.0,379.542236328125,385.0,75583.859375,0.0,5647.82861328125,1.0,278.1499938964844,282.67047119140625,297.70849609375,302.5843811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367038011550904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.43115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7570791244506836,0.4636351764202118,0.4260414242744446,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8588165044784546,0.6879755258560181,0.6587722301483154,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8657050132751465,0.7061024904251099,0.4984552264213562,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7593669891357422,0.468284547328949,0.452794998884201,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.6160553097724915,0.2426197826862335,1.1414785385131836,284.9561767578125,284.95001220703125,304.5999755859375,294.70721435546875,299.7357788085937,297.19140625,284.9559936523437,1.0,0.7859692573547363,0.4475827217102051,0.4475827217102051,1.0,1.0,-3.816622495651245,1.3081483840942385,2.508474111557007,0.4441744983196258,1.0,1.0,0.0,381.0620422363281,385.0,75552.6328125,0.0,5655.47802734375,1.0,278.1499938964844,282.6686096191406,297.706787109375,302.5806579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366565346717834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7561860680580139,0.4631292819976806,0.4256503582000732,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8577673435211182,0.6871856451034546,0.6580983400344849,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8653265237808228,0.7070357799530029,0.4991474151611328,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7586894631385803,0.4682067930698395,0.4527862071990967,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.615462601184845,0.2425043433904647,1.1412559747695925,284.9531555175781,284.95001220703125,304.5823974609375,294.70556640625,299.7254943847656,297.1903686523437,284.95294189453125,1.0,0.7865527272224426,0.4469214379787445,0.4469214379787445,1.0,1.0,-3.815895557403565,1.3060325384140017,2.5098631381988525,0.4423134624958038,1.0,1.0,0.0,382.5812377929688,388.0,75516.5234375,0.0,5663.1064453125,1.0,278.1499938964844,282.6669921875,297.705078125,302.57666015625,293.1499938964844,293.1499938964844,278.1499938964844,36009.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365992546081544,1.0,0.0,0.0,3.995969772338867,3.995997190475464,1.0654612196958624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.4609375,0.0,1953.294677734375,1895.4371337890625,0.0,3741.477783203125,0.9830946326255798,1.0,0.0,3.0,1.0,0.0
17943420,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7544152736663818,0.4621112644672394,0.4248621165752411,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8556866645812988,0.6855970621109009,0.6567414999008179,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8645748496055603,0.7088882327079773,0.500521183013916,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7573443055152893,0.4680409729480743,0.4527585208415985,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6142737865447998,0.242271214723587,1.1407991647720337,284.9475402832031,284.95001220703125,304.54693603515625,294.70233154296875,299.7048034667969,297.1883850097656,284.9473876953125,1.0,0.787711501121521,0.4455989301204681,0.4455989301204681,1.0,1.0,-3.814384698867798,1.3017473220825195,2.5126373767852783,0.4385606944561004,0.9969714879989624,0.9969714879989624,0.0,385.6189270019531,391.0,75435.3671875,0.0,5678.16943359375,1.0,278.1499938964844,282.6643371582031,297.7016906738281,302.5682373046875,293.1499938964844,293.1499938964844,278.1499938964844,36071.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364692568778992,1.0,0.0,0.0,3.993885755538941,3.993913173675537,1.064350158230809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.9423828125,0.0,1951.053466796875,1895.4371337890625,0.0,3740.292236328125,0.9826428294181824,1.0,0.0,3.0,1.0,0.0
17943480,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7544152736663818,0.4621112644672394,0.4248621165752411,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8556866645812988,0.6855970621109009,0.6567414999008179,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8645748496055603,0.7088882327079773,0.500521183013916,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7573443055152893,0.4680409729480743,0.4527585208415985,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6142737865447998,0.242271214723587,1.1407991647720337,284.9475402832031,284.95001220703125,304.54693603515625,294.70233154296875,299.7048034667969,297.1883850097656,284.9473876953125,1.0,0.787711501121521,0.4455989301204681,0.4455989301204681,1.0,1.0,-3.814384698867798,1.3017473220825195,2.5126373767852783,0.4385606944561004,0.9969714879989624,0.9969714879989624,0.0,385.6189270019531,391.0,75435.3671875,0.0,5678.16943359375,1.0,278.1499938964844,282.6643371582031,297.7016906738281,302.5682373046875,293.1499938964844,293.1499938964844,278.1499938964844,36071.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364692568778992,1.0,0.0,0.0,3.993885755538941,3.993913173675537,1.064350158230809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.9423828125,0.0,1951.053466796875,1895.4371337890625,0.0,3740.292236328125,0.9826428294181824,1.0,0.0,3.0,1.0,0.0
17943540,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7526804804801941,0.4611046910285949,0.4240783154964447,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8536437153816223,0.684013843536377,0.6553831100463867,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8638402223587036,0.7107264995574951,0.5018807053565979,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7560222744941711,0.4678687453269958,0.4527197480201721,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6130926609039307,0.2420460879802703,1.1403605937957764,284.9453430175781,284.95001220703125,304.5111389160156,294.6991882324219,299.6841735839844,297.1866760253906,284.9452819824219,1.0,0.7888607978820801,0.4442763924598694,0.4442763924598694,1.0,1.0,-3.812869071960449,1.2974470853805542,2.515421867370605,0.4348040819168091,0.992673933506012,0.992673933506012,0.0,388.63775634765625,394.0,75325.640625,0.0,5693.08056640625,1.0,278.1499938964844,282.6650695800781,297.6981811523437,302.5577697753906,293.1499938964844,293.1499938964844,278.1499938964844,36160.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936251938343048,1.0,0.0,0.0,3.9872891902923584,3.987316608428955,1.060837234945211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.1708984375,0.0,1943.103515625,1895.4371337890625,0.0,3738.309814453125,0.9812095165252686,1.0,0.0,3.0,1.0,0.0
17943600,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7526804804801941,0.4611046910285949,0.4240783154964447,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8536437153816223,0.684013843536377,0.6553831100463867,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8638402223587036,0.7107264995574951,0.5018807053565979,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7560222744941711,0.4678687453269958,0.4527197480201721,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6130926609039307,0.2420460879802703,1.1403605937957764,284.9453430175781,284.95001220703125,304.5111389160156,294.6991882324219,299.6841735839844,297.1866760253906,284.9452819824219,1.0,0.7888607978820801,0.4442763924598694,0.4442763924598694,1.0,1.0,-3.812869071960449,1.2974470853805542,2.515421867370605,0.4348040819168091,0.992673933506012,0.992673933506012,0.0,388.63775634765625,394.0,75325.640625,0.0,5693.08056640625,1.0,278.1499938964844,282.6650695800781,297.6981811523437,302.5577697753906,293.1499938964844,293.1499938964844,278.1499938964844,36160.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936251938343048,1.0,0.0,0.0,3.9872891902923584,3.987316608428955,1.060837234945211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.1708984375,0.0,1943.103515625,1895.4371337890625,0.0,3738.309814453125,0.9812095165252686,1.0,0.0,3.0,1.0,0.0
17943660,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7509841322898865,0.4601113796234131,0.423305481672287,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8516409993171692,0.6824405193328857,0.6540327072143555,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8631253838539124,0.7125543355941772,0.5032323598861694,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7547268867492676,0.4676954746246338,0.4526786506175995,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6119226813316345,0.2418328672647476,1.1399683952331543,284.94482421875,284.95001220703125,304.4749755859375,294.6961364746094,299.6644897460937,297.18524169921875,284.94482421875,1.0,0.7900100946426392,0.4431166648864746,0.4431166648864746,1.0,1.0,-3.8114192485809326,1.2936054468154907,2.5178139209747314,0.431499719619751,0.9889232516288756,0.9889232516288756,0.0,391.6421203613281,397.0,75212.8828125,0.0,5708.09130859375,1.0,278.1499938964844,282.66729736328125,297.69488525390625,302.54705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36205.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935981810092926,1.0,0.0,0.0,3.979278802871704,3.979306221008301,1.056579094438348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.2177734375,0.0,1932.969482421875,1895.4371337890625,0.0,3735.845947265625,0.9794325232505798,1.0,0.0,3.0,1.0,0.0
17943720,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7509841322898865,0.4601113796234131,0.423305481672287,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8516409993171692,0.6824405193328857,0.6540327072143555,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8631253838539124,0.7125543355941772,0.5032323598861694,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7547268867492676,0.4676954746246338,0.4526786506175995,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6119226813316345,0.2418328672647476,1.1399683952331543,284.94482421875,284.95001220703125,304.4749755859375,294.6961364746094,299.6644897460937,297.18524169921875,284.94482421875,1.0,0.7900100946426392,0.4431166648864746,0.4431166648864746,1.0,1.0,-3.8114192485809326,1.2936054468154907,2.5178139209747314,0.431499719619751,0.9889232516288756,0.9889232516288756,0.0,391.6421203613281,397.0,75212.8828125,0.0,5708.09130859375,1.0,278.1499938964844,282.66729736328125,297.69488525390625,302.54705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36205.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935981810092926,1.0,0.0,0.0,3.979278802871704,3.979306221008301,1.056579094438348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.2177734375,0.0,1932.969482421875,1895.4371337890625,0.0,3735.845947265625,0.9794325232505798,1.0,0.0,3.0,1.0,0.0
17943780,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7493185997009277,0.4591239690780639,0.4225392937660217,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8496708869934082,0.6808696389198303,0.652685821056366,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8624208569526672,0.7143586277961731,0.5045692324638367,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7534512281417847,0.4675144553184509,0.4526312351226806,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6107597947120667,0.2416300773620605,1.1396241188049316,284.9449462890625,284.95001220703125,304.4385070800781,294.6932373046875,299.6448669433594,297.1839599609375,284.9449462890625,1.0,0.7911608815193176,0.4419569373130798,0.4419569373130798,1.0,1.0,-3.810014724731445,1.289785623550415,2.5202291011810303,0.4282170236110687,0.9856210350990297,0.9856210350990297,0.0,394.64105224609375,385.0,75099.3828125,0.0,5723.19580078125,1.0,278.1499938964844,282.67010498046875,297.6918334960937,302.5365905761719,293.1499938964844,293.1499938964844,278.1499938964844,36222.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356870651245116,1.0,0.0,0.0,3.970799684524536,3.970827102661133,1.05208118839073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.3974609375,0.0,1922.0302734375,1895.4371337890625,0.0,3733.15625,0.9775315523147584,1.0,0.0,3.0,1.0,0.0
17943840,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7493185997009277,0.4591239690780639,0.4225392937660217,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8496708869934082,0.6808696389198303,0.652685821056366,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8624208569526672,0.7143586277961731,0.5045692324638367,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7534512281417847,0.4675144553184509,0.4526312351226806,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6107597947120667,0.2416300773620605,1.1396241188049316,284.9449462890625,284.95001220703125,304.4385070800781,294.6932373046875,299.6448669433594,297.1839599609375,284.9449462890625,1.0,0.7911608815193176,0.4419569373130798,0.4419569373130798,1.0,1.0,-3.810014724731445,1.289785623550415,2.5202291011810303,0.4282170236110687,0.9856210350990297,0.9856210350990297,0.0,394.64105224609375,385.0,75099.3828125,0.0,5723.19580078125,1.0,278.1499938964844,282.67010498046875,297.6918334960937,302.5365905761719,293.1499938964844,293.1499938964844,278.1499938964844,36222.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356870651245116,1.0,0.0,0.0,3.970799684524536,3.970827102661133,1.05208118839073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.3974609375,0.0,1922.0302734375,1895.4371337890625,0.0,3733.15625,0.9775315523147584,1.0,0.0,3.0,1.0,0.0
17943900,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7496974468231201,0.4586362540721893,0.4220401644706726,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8500921130180359,0.6800857186317444,0.6518879532814026,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8635362982749939,0.7152596712112427,0.505143404006958,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7540445923805237,0.467424988746643,0.4524820148944855,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6112125515937805,0.2415339946746826,1.1388720273971558,284.9443054199219,284.95001220703125,304.4201354980469,294.6918334960937,299.6350402832031,297.18341064453125,284.9442443847656,1.0,0.7899309396743774,0.44137704372406,0.44137704372406,1.0,1.0,-3.808064222335816,1.2874137163162231,2.5206503868103027,0.4264403283596039,0.9833780527114868,0.9833780527114868,0.0,392.900146484375,385.0,75025.96875,0.0,5705.69189453125,1.0,278.1499938964844,282.67108154296875,297.6902770996094,302.53082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36244.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355241060256958,1.0,0.0,0.0,3.966119289398194,3.966146469116211,1.0496023605810478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.208984375,0.0,1916.1187744140625,1895.4371337890625,0.0,3731.66943359375,0.9764817357063292,1.0,0.0,3.0,1.0,0.0
17943960,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.750618577003479,0.4581651389598846,0.4215007126331329,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8511380553245544,0.6793109774589539,0.651041567325592,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8653092384338379,0.7161655426025391,0.5056787729263306,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.755188524723053,0.4673445224761963,0.4522837400436401,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.612125813961029,0.2414541989564895,1.1379166841506958,284.9435729980469,284.95001220703125,304.4017028808594,294.6904602050781,299.6252746582031,297.1830139160156,284.9435119628906,1.0,0.7882082462310791,0.4407968819141388,0.4407968819141388,1.0,1.0,-3.805653810501098,1.2848742008209229,2.520779609680176,0.4245642721652984,0.98079252243042,0.98079252243042,0.0,389.7522277832031,373.0,74941.71875,0.0,5677.60546875,1.0,278.1499938964844,282.6722106933594,297.6886901855469,302.52410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36277.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353286623954772,1.0,0.0,0.0,3.960632801055908,3.960659980773926,1.0467005040482036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.1513671875,0.0,1909.2569580078125,1895.4371337890625,0.0,3729.885009765625,0.9752607345581056,1.0,0.0,3.0,1.0,0.0
17944020,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7533540725708008,0.4572676122188568,0.4203835725784302,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8542500734329224,0.6777908802032471,0.6492930054664612,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8699407577514648,0.7179944515228271,0.5066999793052673,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7583850622177124,0.4672116041183471,0.4518303573131561,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6146630644798279,0.2413424998521804,1.13582444190979,284.9427795410156,284.95001220703125,304.3646240234375,294.6878356933594,299.6059265136719,297.1826171875,284.9427490234375,1.0,0.7838261127471924,0.4396365284919739,0.4396365284919739,1.0,1.0,-3.8003718852996826,1.2796248197555542,2.520746946334839,0.4207353591918945,0.9756121635437012,0.9756121635437012,0.0,381.3764343261719,361.0,74760.109375,0.0,5606.580078125,1.0,278.1499938964844,282.6753234863281,297.6855163574219,302.5094909667969,293.1499938964844,293.1499938964844,278.1499938964844,36331.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348524808883668,1.0,0.0,0.0,3.9482498168945312,3.9482767581939697,1.0401656709291274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.14453125,0.0,1893.6734619140625,1895.4371337890625,0.0,3725.53759765625,0.9725016951560974,1.0,0.0,3.0,1.0,0.0
17944080,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7533540725708008,0.4572676122188568,0.4203835725784302,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8542500734329224,0.6777908802032471,0.6492930054664612,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8699407577514648,0.7179944515228271,0.5066999793052673,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7583850622177124,0.4672116041183471,0.4518303573131561,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6146630644798279,0.2413424998521804,1.13582444190979,284.9427795410156,284.95001220703125,304.3646240234375,294.6878356933594,299.6059265136719,297.1826171875,284.9427490234375,1.0,0.7838261127471924,0.4396365284919739,0.4396365284919739,1.0,1.0,-3.8003718852996826,1.2796248197555542,2.520746946334839,0.4207353591918945,0.9756121635437012,0.9756121635437012,0.0,381.3764343261719,361.0,74760.109375,0.0,5606.580078125,1.0,278.1499938964844,282.6753234863281,297.6855163574219,302.5094909667969,293.1499938964844,293.1499938964844,278.1499938964844,36331.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348524808883668,1.0,0.0,0.0,3.9482498168945312,3.9482767581939697,1.0401656709291274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.14453125,0.0,1893.6734619140625,1895.4371337890625,0.0,3725.53759765625,0.9725016951560974,1.0,0.0,3.0,1.0,0.0
17944140,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7570217847824097,0.4564279019832611,0.4192518293857574,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8584198951721191,0.6763139367103577,0.6475128531455994,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8757029175758362,0.7198424339294434,0.507682204246521,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7625331878662109,0.4671182930469513,0.4513426125049591,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6178783774375916,0.2412984669208526,1.133698344230652,284.9428100585937,284.95001220703125,304.3272705078125,294.68536376953125,299.5868835449219,297.1827697753906,284.9427795410156,1.0,0.7786206603050232,0.4384761750698089,0.4384761750698089,1.0,1.0,-3.7949044704437256,1.2743048667907717,2.520599603652954,0.4168726205825805,0.9708032608032228,0.9708032608032228,0.0,371.1579284667969,349.0,74571.953125,0.0,5523.21826171875,1.0,278.1499938964844,282.67926025390625,297.68267822265625,302.49444580078125,293.1499938964844,293.1499938964844,278.1499938964844,36356.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342929124832152,1.0,0.0,0.0,3.9348552227020255,3.934882164001465,1.033120042848168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.412109375,0.0,1876.6541748046875,1895.4371337890625,0.0,3720.42626953125,0.9694986343383788,1.0,0.0,3.0,1.0,0.0
