time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7570217847824097,0.4564279019832611,0.4192518293857574,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8584198951721191,0.6763139367103577,0.6475128531455994,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8757029175758362,0.7198424339294434,0.507682204246521,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7625331878662109,0.4671182930469513,0.4513426125049591,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6178783774375916,0.2412984669208526,1.133698344230652,284.9428100585937,284.95001220703125,304.3272705078125,294.68536376953125,299.5868835449219,297.1827697753906,284.9427795410156,1.0,0.7786206603050232,0.4384761750698089,0.4384761750698089,1.0,1.0,-3.7949044704437256,1.2743048667907717,2.520599603652954,0.4168726205825805,0.9708032608032228,0.9708032608032228,0.0,371.1579284667969,349.0,74571.953125,0.0,5523.21826171875,1.0,278.1499938964844,282.67926025390625,297.68267822265625,302.49444580078125,293.1499938964844,293.1499938964844,278.1499938964844,36356.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342929124832152,1.0,0.0,0.0,3.9348552227020255,3.934882164001465,1.033120042848168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.412109375,0.0,1876.6541748046875,1895.4371337890625,0.0,3720.42626953125,0.9694986343383788,1.0,0.0,3.0,1.0,0.0
17944260,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7612946629524231,0.4556270241737366,0.41812664270401,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8632721900939941,0.6748691201210022,0.6457318663597107,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8821939826011658,0.7216963768005371,0.5086461901664734,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7673029899597168,0.467053085565567,0.4508505463600158,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.621472954750061,0.2413053959608078,1.131657600402832,284.9433288574219,284.95001220703125,304.2897033691406,294.68310546875,299.56884765625,297.1831970214844,284.9433288574219,1.0,0.7730440497398376,0.4374809265136719,0.4374809265136719,1.0,1.0,-3.7895214557647705,1.269470453262329,2.5200510025024414,0.4134749472141266,0.9666197896003724,0.9666197896003724,0.0,360.11968994140625,337.0,74391.71875,0.0,5435.03466796875,1.0,278.1499938964844,282.68359375,297.68023681640625,302.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36357.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337099194526672,1.0,0.0,0.0,3.9216034412384033,3.921630144119263,1.0261730949423509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.076171875,0.0,1859.7266845703125,1895.4371337890625,0.0,3715.09912109375,0.9665142297744752,1.0,0.0,3.0,1.0,0.0
17944320,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7612946629524231,0.4556270241737366,0.41812664270401,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8632721900939941,0.6748691201210022,0.6457318663597107,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8821939826011658,0.7216963768005371,0.5086461901664734,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7673029899597168,0.467053085565567,0.4508505463600158,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.621472954750061,0.2413053959608078,1.131657600402832,284.9433288574219,284.95001220703125,304.2897033691406,294.68310546875,299.56884765625,297.1831970214844,284.9433288574219,1.0,0.7730440497398376,0.4374809265136719,0.4374809265136719,1.0,1.0,-3.7895214557647705,1.269470453262329,2.5200510025024414,0.4134749472141266,0.9666197896003724,0.9666197896003724,0.0,360.11968994140625,337.0,74391.71875,0.0,5435.03466796875,1.0,278.1499938964844,282.68359375,297.68023681640625,302.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36357.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337099194526672,1.0,0.0,0.0,3.9216034412384033,3.921630144119263,1.0261730949423509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.076171875,0.0,1859.7266845703125,1895.4371337890625,0.0,3715.09912109375,0.9665142297744752,1.0,0.0,3.0,1.0,0.0
17944380,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7660782933235168,0.454853892326355,0.4170117974281311,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8686981797218323,0.6734476685523987,0.6439568400382996,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8892861604690552,0.7235459685325623,0.5095953941345215,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7725962996482849,0.4670068621635437,0.4503605663776397,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6253783106803894,0.2413546741008758,1.1297332048416138,284.9438171386719,284.95001220703125,304.2518920898437,294.6810302734375,299.5509338378906,297.18377685546875,284.9438171386719,1.0,0.7672550082206726,0.4364856481552124,0.4364856481552124,1.0,1.0,-3.7842843532562256,1.264702558517456,2.5195815563201904,0.4101091921329498,0.9628127217292786,0.9628127217292786,0.0,348.6316223144531,325.0,74218.34375,0.0,5344.62841796875,1.0,278.1499938964844,282.6877746582031,297.6781616210937,302.4667053222656,293.1499938964844,293.1499938964844,278.1499938964844,36347.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933130979537964,1.0,0.0,0.0,3.9088408946990967,3.908867597579956,1.0195047934757897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.9580078125,0.0,1843.446044921875,1895.4371337890625,0.0,3709.80615234375,0.963633358478546,1.0,0.0,3.0,1.0,0.0
17944440,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7660782933235168,0.454853892326355,0.4170117974281311,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8686981797218323,0.6734476685523987,0.6439568400382996,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8892861604690552,0.7235459685325623,0.5095953941345215,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7725962996482849,0.4670068621635437,0.4503605663776397,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6253783106803894,0.2413546741008758,1.1297332048416138,284.9438171386719,284.95001220703125,304.2518920898437,294.6810302734375,299.5509338378906,297.18377685546875,284.9438171386719,1.0,0.7672550082206726,0.4364856481552124,0.4364856481552124,1.0,1.0,-3.7842843532562256,1.264702558517456,2.5195815563201904,0.4101091921329498,0.9628127217292786,0.9628127217292786,0.0,348.6316223144531,325.0,74218.34375,0.0,5344.62841796875,1.0,278.1499938964844,282.6877746582031,297.6781616210937,302.4667053222656,293.1499938964844,293.1499938964844,278.1499938964844,36347.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933130979537964,1.0,0.0,0.0,3.9088408946990967,3.908867597579956,1.0195047934757897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.9580078125,0.0,1843.446044921875,1895.4371337890625,0.0,3709.80615234375,0.963633358478546,1.0,0.0,3.0,1.0,0.0
17944500,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.768639862537384,0.4544743001461029,0.4164579510688782,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8716014623641968,0.6727426648139954,0.6430717706680298,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8930265307426453,0.7244670987129211,0.5100650787353516,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7754160761833191,0.4669878482818603,0.4501165449619293,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6274380087852478,0.2413917928934097,1.1288135051727295,284.94403076171875,284.95001220703125,304.23291015625,294.6800537109375,299.5419921875,297.1841125488281,284.94403076171875,1.0,0.7643141150474548,0.4359880089759826,0.4359880089759826,1.0,1.0,-3.7817187309265137,1.2623374462127686,2.519381284713745,0.4084318578243255,0.9609971046447754,0.9609971046447754,0.0,342.8009338378906,325.0,74133.90625,0.0,5299.11962890625,1.0,278.1499938964844,282.6898498535156,297.6772155761719,302.4602355957031,293.1499938964844,293.1499938964844,278.1499938964844,36342.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328451156616212,1.0,0.0,0.0,3.9026386737823486,3.902665376663208,1.0162719945583376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.27734375,0.0,1835.5645751953125,1895.4371337890625,0.0,3707.191650390625,0.9622326493263244,1.0,0.0,3.0,1.0,0.0
17944560,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7713073492050171,0.4540980756282806,0.41590616106987,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8746233582496643,0.6720404028892517,0.642188310623169,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8968853950500488,0.7253862023353577,0.5105326771736145,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7783432006835938,0.4669706523418426,0.4498732388019562,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.629568338394165,0.2414347231388092,1.1279155015945437,284.9442749023437,284.95001220703125,304.2138977050781,294.6791381835937,299.5332946777344,297.1844482421875,284.9442443847656,1.0,0.7613528370857239,0.4355393052101135,0.4355393052101135,1.0,1.0,-3.77918004989624,1.2601138353347778,2.519066333770752,0.4068890810012817,0.9592707753181458,0.9592707753181458,0.0,336.9416198730469,313.0,74052.09375,0.0,5253.5693359375,1.0,278.1499938964844,282.6918640136719,297.6763000488281,302.4539489746094,293.1499938964844,293.1499938964844,278.1499938964844,36335.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932561993598938,1.0,0.0,0.0,3.896578788757324,3.896605253219605,1.01311832167994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.0009765625,0.0,1827.875,1895.4371337890625,0.0,3704.60205078125,0.9608633518218994,1.0,0.0,3.0,1.0,0.0
17944620,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7769812345504761,0.4533548653125763,0.4148083031177521,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.881046712398529,0.6706433296203613,0.640425443649292,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9050039052963256,0.7272164821624756,0.5114598870277405,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7845377326011658,0.4669404327869415,0.449387788772583,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.63407963514328,0.2415398806333542,1.1261937618255615,284.94464111328125,284.95001220703125,304.1756896972656,294.677490234375,299.51593017578125,297.18511962890625,284.94464111328125,1.0,0.7553749680519104,0.4346418976783752,0.4346418976783752,1.0,1.0,-3.7741990089416495,1.255717158317566,2.518481969833374,0.4038273096084595,0.9559649229049684,0.9559649229049684,0.0,325.1386108398437,301.0,73893.3671875,0.0,5162.3876953125,1.0,278.1499938964844,282.6958312988281,297.6747131347656,302.4419860839844,293.1499938964844,293.1499938964844,278.1499938964844,36322.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320071935653688,1.0,0.0,0.0,3.8848471641540527,3.884873628616333,1.0070270946016535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.2744140625,0.0,1813.0494384765625,1895.4371337890625,0.0,3699.525634765625,0.9582127928733826,1.0,0.0,3.0,1.0,0.0
17944680,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7769812345504761,0.4533548653125763,0.4148083031177521,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.881046712398529,0.6706433296203613,0.640425443649292,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9050039052963256,0.7272164821624756,0.5114598870277405,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7845377326011658,0.4669404327869415,0.449387788772583,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.63407963514328,0.2415398806333542,1.1261937618255615,284.94464111328125,284.95001220703125,304.1756896972656,294.677490234375,299.51593017578125,297.18511962890625,284.94464111328125,1.0,0.7553749680519104,0.4346418976783752,0.4346418976783752,1.0,1.0,-3.7741990089416495,1.255717158317566,2.518481969833374,0.4038273096084595,0.9559649229049684,0.9559649229049684,0.0,325.1386108398437,301.0,73893.3671875,0.0,5162.3876953125,1.0,278.1499938964844,282.6958312988281,297.6747131347656,302.4419860839844,293.1499938964844,293.1499938964844,278.1499938964844,36322.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320071935653688,1.0,0.0,0.0,3.8848471641540527,3.884873628616333,1.0070270946016535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.2744140625,0.0,1813.0494384765625,1895.4371337890625,0.0,3699.525634765625,0.9582127928733826,1.0,0.0,3.0,1.0,0.0
17944740,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7831135988235474,0.4526211023330688,0.4137170612812042,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8879832029342651,0.6692535281181335,0.6386674046516418,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9141961932182312,0.7290353775024414,0.5123773813247681,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.791187047958374,0.4669130444526672,0.4489030838012695,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6389661431312561,0.2416668236255645,1.1245611906051636,284.9449157714844,284.95001220703125,304.1373596191406,294.67608642578125,299.4985656738281,297.1858215332031,284.9449157714844,1.0,0.7493411898612976,0.4337444603443146,0.4337444603443146,1.0,1.0,-3.769328355789185,1.251360535621643,2.517967700958252,0.4007723331451416,0.9527851343154908,0.9527851343154908,0.0,313.27423095703125,289.0,73739.5390625,0.0,5071.37451171875,1.0,278.1499938964844,282.6996765136719,297.6733703613281,302.4305725097656,293.1499938964844,293.1499938964844,278.1499938964844,36311.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931463062763214,1.0,0.0,0.0,3.8735077381134033,3.873534202575684,1.001156874735898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.3671875,0.0,1798.813720703125,1895.4371337890625,0.0,3694.54443359375,0.955652356147766,1.0,0.0,3.0,1.0,0.0
17944800,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7831135988235474,0.4526211023330688,0.4137170612812042,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8879832029342651,0.6692535281181335,0.6386674046516418,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9141961932182312,0.7290353775024414,0.5123773813247681,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.791187047958374,0.4669130444526672,0.4489030838012695,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6389661431312561,0.2416668236255645,1.1245611906051636,284.9449157714844,284.95001220703125,304.1373596191406,294.67608642578125,299.4985656738281,297.1858215332031,284.9449157714844,1.0,0.7493411898612976,0.4337444603443146,0.4337444603443146,1.0,1.0,-3.769328355789185,1.251360535621643,2.517967700958252,0.4007723331451416,0.9527851343154908,0.9527851343154908,0.0,313.27423095703125,289.0,73739.5390625,0.0,5071.37451171875,1.0,278.1499938964844,282.6996765136719,297.6733703613281,302.4305725097656,293.1499938964844,293.1499938964844,278.1499938964844,36311.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931463062763214,1.0,0.0,0.0,3.8735077381134033,3.873534202575684,1.001156874735898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.3671875,0.0,1798.813720703125,1895.4371337890625,0.0,3694.54443359375,0.955652356147766,1.0,0.0,3.0,1.0,0.0
17944860,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7897139191627502,0.4518923759460449,0.4126302897930145,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8954439759254456,0.6678674221038818,0.6369126439094543,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.924437701702118,0.7308457493782043,0.5132884979248047,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7982941269874573,0.4668862819671631,0.4484187662601471,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6442798376083374,0.2418086677789688,1.1229947805404663,284.945068359375,284.95001220703125,304.098876953125,294.6749267578125,299.480712890625,297.1864929199219,284.945068359375,1.0,0.7432654500007629,0.4327482879161834,0.4327482879161834,1.0,1.0,-3.7645339965820312,1.2467552423477173,2.5177786350250244,0.3974425494670868,0.9495905637741088,0.9495905637741088,0.0,301.3968811035156,277.0,73585.4921875,0.0,4980.7431640625,1.0,278.1499938964844,282.703369140625,297.67218017578125,302.4194030761719,293.1499938964844,293.1499938964844,278.1499938964844,36305.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309138059616088,1.0,0.0,0.0,3.862264633178711,3.862290859222412,9.953535027307223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.5087890625,0.0,1784.8157958984375,1895.4371337890625,0.0,3689.51416015625,0.9531161785125732,1.0,0.0,3.0,1.0,0.0
17944920,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7897139191627502,0.4518923759460449,0.4126302897930145,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8954439759254456,0.6678674221038818,0.6369126439094543,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.924437701702118,0.7308457493782043,0.5132884979248047,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7982941269874573,0.4668862819671631,0.4484187662601471,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6442798376083374,0.2418086677789688,1.1229947805404663,284.945068359375,284.95001220703125,304.098876953125,294.6749267578125,299.480712890625,297.1864929199219,284.945068359375,1.0,0.7432654500007629,0.4327482879161834,0.4327482879161834,1.0,1.0,-3.7645339965820312,1.2467552423477173,2.5177786350250244,0.3974425494670868,0.9495905637741088,0.9495905637741088,0.0,301.3968811035156,277.0,73585.4921875,0.0,4980.7431640625,1.0,278.1499938964844,282.703369140625,297.67218017578125,302.4194030761719,293.1499938964844,293.1499938964844,278.1499938964844,36305.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309138059616088,1.0,0.0,0.0,3.862264633178711,3.862290859222412,9.953535027307223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.5087890625,0.0,1784.8157958984375,1895.4371337890625,0.0,3689.51416015625,0.9531161785125732,1.0,0.0,3.0,1.0,0.0
17944980,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7968459129333496,0.4511710703372955,0.4115484058856964,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.903503954410553,0.6664865612983704,0.6351608633995056,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9354962706565856,0.7326437830924988,0.5141894221305847,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8059124946594238,0.4668596982955932,0.4479328691959381,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6501225829124451,0.2419712543487548,1.121514081954956,284.9452209472656,284.95001220703125,304.060302734375,294.67401123046875,299.4628295898437,297.1871337890625,284.9452209472656,1.0,0.7371450066566467,0.4317521154880523,0.4317521154880523,1.0,1.0,-3.7598490715026855,1.2421796321868896,2.517669439315796,0.3941016495227813,0.9465217590332032,0.9465217590332032,0.0,289.47369384765625,265.0,73435.265625,0.0,4890.34912109375,1.0,278.1499938964844,282.70709228515625,297.6713256835937,302.4087829589844,293.1499938964844,293.1499938964844,278.1499938964844,36300.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303690791130066,1.0,0.0,0.0,3.851252555847168,3.85127854347229,9.896856454361114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.326171875,0.0,1771.1798095703125,1895.4371337890625,0.0,3684.5234375,0.9506351351737976,1.0,0.0,3.0,1.0,0.0
17945040,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7968459129333496,0.4511710703372955,0.4115484058856964,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.903503954410553,0.6664865612983704,0.6351608633995056,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9354962706565856,0.7326437830924988,0.5141894221305847,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8059124946594238,0.4668596982955932,0.4479328691959381,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6501225829124451,0.2419712543487548,1.121514081954956,284.9452209472656,284.95001220703125,304.060302734375,294.67401123046875,299.4628295898437,297.1871337890625,284.9452209472656,1.0,0.7371450066566467,0.4317521154880523,0.4317521154880523,1.0,1.0,-3.7598490715026855,1.2421796321868896,2.517669439315796,0.3941016495227813,0.9465217590332032,0.9465217590332032,0.0,289.47369384765625,265.0,73435.265625,0.0,4890.34912109375,1.0,278.1499938964844,282.70709228515625,297.6713256835937,302.4087829589844,293.1499938964844,293.1499938964844,278.1499938964844,36300.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303690791130066,1.0,0.0,0.0,3.851252555847168,3.85127854347229,9.896856454361114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.326171875,0.0,1771.1798095703125,1895.4371337890625,0.0,3684.5234375,0.9506351351737976,1.0,0.0,3.0,1.0,0.0
17945100,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8006071448326111,0.4508116841316223,0.4110089838504791,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9079045057296752,0.6657971143722534,0.6342862844467163,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9412318468093872,0.7335405945777893,0.5146384239196777,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8098340034484863,0.4668463170528412,0.4476901292800903,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6532533764839172,0.2420572638511657,1.1207963228225708,284.9452819824219,284.95001220703125,304.0409545898437,294.6736755371094,299.4538879394531,297.1874694824219,284.9452819824219,1.0,0.7340713143348694,0.4312539994716644,0.4312539994716644,1.0,1.0,-3.757528066635132,1.239898920059204,2.5176289081573486,0.3924307823181152,0.9450154900550842,0.9450154900550842,0.0,283.5198669433594,265.0,73360.96875,0.0,4845.35791015625,1.0,278.1499938964844,282.7089233398437,297.67095947265625,302.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,36297.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300936460494996,1.0,0.0,0.0,3.8458054065704346,3.8458313941955566,9.868880397334578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.3876953125,0.0,1764.4642333984375,1895.4371337890625,0.0,3681.99951171875,0.9494073390960692,1.0,0.0,3.0,1.0,0.0
17945160,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8045099377632141,0.4504536688327789,0.4104706048965454,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9126666188240052,0.6651086807250977,0.6334124207496643,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9470692276954652,0.7344357967376709,0.5150862336158752,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8137862682342529,0.466833084821701,0.4474474191665649,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6565409302711487,0.2421464473009109,1.1200926303863523,284.9454345703125,284.95001220703125,304.0216064453125,294.6733703613281,299.4452514648437,297.1877746582031,284.9454040527344,1.0,0.7309896945953369,0.4308193922042846,0.4308193922042846,1.0,1.0,-3.75522780418396,1.2377983331680298,2.51742959022522,0.3909299671649933,0.9435949921607972,0.9435949921607972,0.0,277.5648498535156,253.0,73289.4453125,0.0,4800.4677734375,1.0,278.1499938964844,282.7107849121094,297.6706848144531,302.39862060546875,293.1499938964844,293.1499938964844,278.1499938964844,36293.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298197031021118,1.0,0.0,0.0,3.84047532081604,3.840501308441162,9.841544397204416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.8671875,0.0,1757.8951416015625,1895.4371337890625,0.0,3679.488525390625,0.9482056498527528,1.0,0.0,3.0,1.0,0.0
17945220,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8125870823860168,0.449741393327713,0.4093965590000152,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9231815338134766,0.663734495639801,0.6316665410995483,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9589439034461976,0.7362193465232849,0.5159763097763062,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8219324946403503,0.4668061435222626,0.4469607770442962,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6636428833007812,0.2423382252454757,1.1187421083450315,284.9456481933594,284.95001220703125,303.9828491210937,294.67303466796875,299.4280700683594,297.1884155273437,284.9456481933594,1.0,0.7247971296310425,0.4299501180648803,0.4299501180648803,1.0,1.0,-3.750698566436768,1.233643889427185,2.517054796218872,0.3879448473453522,0.9408664107322692,0.9408664107322692,0.0,265.6351318359375,241.0,73150.71875,0.0,4710.92138671875,1.0,278.1499938964844,282.7144470214844,297.6703796386719,302.3892517089844,293.1499938964844,293.1499938964844,278.1499938964844,36283.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929282248020172,1.0,0.0,0.0,3.830133438110352,3.8301594257354736,9.788611805561231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.5966796875,0.0,1745.190185546875,1895.4371337890625,0.0,3674.560302734375,0.9458741545677184,1.0,0.0,3.0,1.0,0.0
17945280,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8125870823860168,0.449741393327713,0.4093965590000152,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9231815338134766,0.663734495639801,0.6316665410995483,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9589439034461976,0.7362193465232849,0.5159763097763062,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8219324946403503,0.4668061435222626,0.4469607770442962,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6636428833007812,0.2423382252454757,1.1187421083450315,284.9456481933594,284.95001220703125,303.9828491210937,294.67303466796875,299.4280700683594,297.1884155273437,284.9456481933594,1.0,0.7247971296310425,0.4299501180648803,0.4299501180648803,1.0,1.0,-3.750698566436768,1.233643889427185,2.517054796218872,0.3879448473453522,0.9408664107322692,0.9408664107322692,0.0,265.6351318359375,241.0,73150.71875,0.0,4710.92138671875,1.0,278.1499938964844,282.7144470214844,297.6703796386719,302.3892517089844,293.1499938964844,293.1499938964844,278.1499938964844,36283.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929282248020172,1.0,0.0,0.0,3.830133438110352,3.8301594257354736,9.788611805561231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.5966796875,0.0,1745.190185546875,1895.4371337890625,0.0,3674.560302734375,0.9458741545677184,1.0,0.0,3.0,1.0,0.0
17945340,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8209466934204102,0.4490319192409515,0.4083254039287567,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9347885251045228,0.6623621582984924,0.6299227476119995,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9708595871925354,0.7379958629608154,0.516861617565155,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8306130170822144,0.4667783081531524,0.4464735686779022,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6714967489242554,0.2425428330898285,1.1174505949020386,284.9458312988281,284.95001220703125,303.94403076171875,294.67303466796875,299.410888671875,297.18902587890625,284.9458312988281,1.0,0.7185698747634888,0.4290808439254761,0.4290808439254761,1.0,1.0,-3.746234655380249,1.2295136451721191,2.51672101020813,0.3849537670612335,0.9382106065750122,0.9382106065750122,0.0,253.71170043945312,229.0,73015.265625,0.0,4621.82080078125,1.0,278.1499938964844,282.7180480957031,297.6703796386719,302.3804016113281,293.1499938964844,293.1499938964844,278.1499938964844,36275.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287452697753906,1.0,0.0,0.0,3.820042133331299,3.820067882537842,9.73709916252119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.90234375,0.0,1732.86572265625,1895.4371337890625,0.0,3669.635009765625,0.9435996413230896,1.0,0.0,3.0,1.0,0.0
17945400,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8209466934204102,0.4490319192409515,0.4083254039287567,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9347885251045228,0.6623621582984924,0.6299227476119995,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9708595871925354,0.7379958629608154,0.516861617565155,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8306130170822144,0.4667783081531524,0.4464735686779022,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6714967489242554,0.2425428330898285,1.1174505949020386,284.9458312988281,284.95001220703125,303.94403076171875,294.67303466796875,299.410888671875,297.18902587890625,284.9458312988281,1.0,0.7185698747634888,0.4290808439254761,0.4290808439254761,1.0,1.0,-3.746234655380249,1.2295136451721191,2.51672101020813,0.3849537670612335,0.9382106065750122,0.9382106065750122,0.0,253.71170043945312,229.0,73015.265625,0.0,4621.82080078125,1.0,278.1499938964844,282.7180480957031,297.6703796386719,302.3804016113281,293.1499938964844,293.1499938964844,278.1499938964844,36275.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287452697753906,1.0,0.0,0.0,3.820042133331299,3.820067882537842,9.73709916252119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.90234375,0.0,1732.86572265625,1895.4371337890625,0.0,3669.635009765625,0.9435996413230896,1.0,0.0,3.0,1.0,0.0
17945460,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.829913854598999,0.4483250677585602,0.4072562456130981,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.947252094745636,0.660991370677948,0.6281799077987671,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.982606053352356,0.7397637367248535,0.5177404880523682,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.840130627155304,0.4667491614818573,0.4459846615791321,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6802051067352295,0.2427616268396377,1.1162211894989014,284.9459533691406,284.95001220703125,303.9052124023437,294.6733093261719,299.3936462402344,297.1896057128906,284.9459533691406,1.0,0.7123061418533325,0.4281903803348541,0.4281903803348541,1.0,1.0,-3.7418441772460938,1.2253504991531372,2.516493797302246,0.3818917572498321,0.935617983341217,0.935617983341217,0.0,241.7771759033203,217.0,72882.6171875,0.0,4533.0595703125,1.0,278.1499938964844,282.7215881347656,297.6706848144531,302.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,36269.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282105565071106,1.0,0.0,0.0,3.810161828994751,3.810187578201294,9.686796147434509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.7353515625,0.0,1720.87060546875,1895.4371337890625,0.0,3664.728271484375,0.9413747787475586,1.0,0.0,3.0,1.0,0.0
17945520,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.829913854598999,0.4483250677585602,0.4072562456130981,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.947252094745636,0.660991370677948,0.6281799077987671,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.982606053352356,0.7397637367248535,0.5177404880523682,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.840130627155304,0.4667491614818573,0.4459846615791321,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6802051067352295,0.2427616268396377,1.1162211894989014,284.9459533691406,284.95001220703125,303.9052124023437,294.6733093261719,299.3936462402344,297.1896057128906,284.9459533691406,1.0,0.7123061418533325,0.4281903803348541,0.4281903803348541,1.0,1.0,-3.7418441772460938,1.2253504991531372,2.516493797302246,0.3818917572498321,0.935617983341217,0.935617983341217,0.0,241.7771759033203,217.0,72882.6171875,0.0,4533.0595703125,1.0,278.1499938964844,282.7215881347656,297.6706848144531,302.3720703125,293.1499938964844,293.1499938964844,278.1499938964844,36269.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282105565071106,1.0,0.0,0.0,3.810161828994751,3.810187578201294,9.686796147434509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.7353515625,0.0,1720.87060546875,1895.4371337890625,0.0,3664.728271484375,0.9413747787475586,1.0,0.0,3.0,1.0,0.0
17945580,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8398023843765259,0.4476194381713867,0.4061888754367828,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9602668285369872,0.6596212387084961,0.6264383792877197,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9939417243003844,0.7415262460708618,0.5186159610748291,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8507592082023621,0.4667191803455353,0.4454954862594604,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6898342370986938,0.2429903745651245,1.115039587020874,284.9460754394531,284.95001220703125,303.8663635253906,294.6739501953125,299.3764343261719,297.190185546875,284.9460754394531,1.0,0.7060096859931946,0.4272999167442322,0.4272999167442322,1.0,1.0,-3.737503051757813,1.221203088760376,2.5162999629974365,0.3788176774978637,0.9330871105194092,0.9330871105194092,0.0,229.85850524902344,220.0,72752.265625,0.0,4444.7529296875,1.0,278.1499938964844,282.72509765625,297.6712646484375,302.3641967773437,293.1499938964844,293.1499938964844,278.1499938964844,36264.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276676177978516,1.0,0.0,0.0,3.8004324436187744,3.8004579544067374,9.637387847760692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.9931640625,0.0,1709.1217041015625,1895.4371337890625,0.0,3659.743896484375,0.939184308052063,1.0,0.0,3.0,1.0,0.0
17945640,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8398023843765259,0.4476194381713867,0.4061888754367828,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9602668285369872,0.6596212387084961,0.6264383792877197,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9939417243003844,0.7415262460708618,0.5186159610748291,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8507592082023621,0.4667191803455353,0.4454954862594604,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6898342370986938,0.2429903745651245,1.115039587020874,284.9460754394531,284.95001220703125,303.8663635253906,294.6739501953125,299.3764343261719,297.190185546875,284.9460754394531,1.0,0.7060096859931946,0.4272999167442322,0.4272999167442322,1.0,1.0,-3.737503051757813,1.221203088760376,2.5162999629974365,0.3788176774978637,0.9330871105194092,0.9330871105194092,0.0,229.85850524902344,220.0,72752.265625,0.0,4444.7529296875,1.0,278.1499938964844,282.72509765625,297.6712646484375,302.3641967773437,293.1499938964844,293.1499938964844,278.1499938964844,36264.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276676177978516,1.0,0.0,0.0,3.8004324436187744,3.8004579544067374,9.637387847760692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.9931640625,0.0,1709.1217041015625,1895.4371337890625,0.0,3659.743896484375,0.939184308052063,1.0,0.0,3.0,1.0,0.0
17945700,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8422940969467163,0.4472609162330627,0.4057648777961731,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9633287191390992,0.6589342355728149,0.6256847381591797,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9967734217643738,0.7424042224884033,0.5191392302513123,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8535569310188293,0.4667012989521026,0.4453675448894501,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6923956274986267,0.2431030720472335,1.115010142326355,284.9468078613281,284.95001220703125,303.8469543457031,294.67437744140625,299.36785888671875,297.1904296875,284.94683837890625,1.0,0.7047258019447327,0.42685467004776,0.42685467004776,1.0,1.0,-3.736519098281861,1.2195559740066528,2.516963005065918,0.3773914277553558,0.9324069023132324,0.9324069023132324,0.0,226.94747924804688,220.0,72703.828125,0.0,4423.44091796875,1.0,278.1499938964844,282.72723388671875,297.6717224121094,302.36090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36242.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273994565010072,1.0,0.0,0.0,3.79607367515564,3.796099185943604,9.615293947717871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.9482421875,0.0,1703.722900390625,1895.4371337890625,0.0,3657.28173828125,0.9381983876228333,1.0,0.0,3.0,1.0,0.0
17945760,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8435161709785461,0.4468857944011688,0.4053814113140106,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9647675156593324,0.6582364439964294,0.6249784827232361,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9983479976654052,0.7432801127433777,0.5196712613105774,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8550399541854858,0.4666708707809448,0.4452855288982391,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6938013434410095,0.2432044148445129,1.1152064800262451,284.947509765625,284.95001220703125,303.8275451660156,294.6749267578125,299.359375,297.1905822753906,284.9475402832031,1.0,0.7039699554443359,0.4264329373836517,0.4264329373836517,1.0,1.0,-3.735848426818848,1.2180811166763306,2.5177671909332275,0.3761019706726074,0.9320104718208312,0.9320104718208312,0.0,225.4254150390625,223.0,72666.3984375,0.0,4412.029296875,1.0,278.1499938964844,282.7291259765625,297.67242431640625,302.3587646484375,293.1499938964844,293.1499938964844,278.1499938964844,36207.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271634221076964,1.0,0.0,0.0,3.7925925254821777,3.7926177978515625,9.59766566666076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.8544921875,0.0,1699.287353515625,1895.4371337890625,0.0,3655.114013671875,0.9373956322669984,1.0,0.0,3.0,1.0,0.0
17945820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8437752723693848,0.4460842907428741,0.404654324054718,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9649593234062196,0.6568021774291992,0.623620867729187,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9990000128746032,0.7450414896011353,0.5203547477722168,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8557400703430176,0.4665680825710296,0.4451728463172912,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6946277618408203,0.243367850780487,1.1158559322357178,284.9482116699219,284.95001220703125,303.7887268066406,294.6762390136719,299.34234619140625,297.19061279296875,284.9482421875,1.0,0.7035484910011292,0.4255894124507904,0.4255894124507904,1.0,1.0,-3.734895706176758,1.2152788639068604,2.5196166038513184,0.3735633194446563,0.9311898350715636,0.9311898350715636,0.0,224.6412353515625,226.0,72604.640625,0.0,4404.29248046875,1.0,278.1499938964844,282.7320861816406,297.6742248535156,302.35626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36158.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267726540565492,1.0,0.0,0.0,3.786967039108277,3.786992311477661,9.569215535520923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.5478515625,0.0,1692.18896484375,1895.4371337890625,0.0,3651.524169921875,0.9360955357551576,1.0,0.0,3.0,1.0,0.0
17945880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8437752723693848,0.4460842907428741,0.404654324054718,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9649593234062196,0.6568021774291992,0.623620867729187,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9990000128746032,0.7450414896011353,0.5203547477722168,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8557400703430176,0.4665680825710296,0.4451728463172912,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6946277618408203,0.243367850780487,1.1158559322357178,284.9482116699219,284.95001220703125,303.7887268066406,294.6762390136719,299.34234619140625,297.19061279296875,284.9482421875,1.0,0.7035484910011292,0.4255894124507904,0.4255894124507904,1.0,1.0,-3.734895706176758,1.2152788639068604,2.5196166038513184,0.3735633194446563,0.9311898350715636,0.9311898350715636,0.0,224.6412353515625,226.0,72604.640625,0.0,4404.29248046875,1.0,278.1499938964844,282.7320861816406,297.6742248535156,302.35626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36158.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267726540565492,1.0,0.0,0.0,3.786967039108277,3.786992311477661,9.569215535520923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.5478515625,0.0,1692.18896484375,1895.4371337890625,0.0,3651.524169921875,0.9360955357551576,1.0,0.0,3.0,1.0,0.0
17945940,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8423966765403748,0.4452282190322876,0.4039362668991089,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9631483554840088,0.6553239822387695,0.6222844123840332,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9990000128746032,0.7466974854469299,0.521726667881012,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8547377586364746,0.4664178788661957,0.4450777769088745,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.693956732749939,0.2434855699539184,1.1165986061096191,284.9487609863281,284.95001220703125,303.75,294.677978515625,299.32501220703125,297.1900329589844,284.94879150390625,1.0,0.7040404677391052,0.4247458875179291,0.4247458875179291,1.0,1.0,-3.734928846359253,1.2128251791000366,2.522103786468506,0.3711195886135101,0.930635929107666,0.930635929107666,0.0,225.5498809814453,229.0,72563.2265625,0.0,4410.1162109375,1.0,278.1499938964844,282.7346496582031,297.6763000488281,302.3553161621094,293.1499938964844,293.1499938964844,278.1499938964844,36120.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264587163925172,1.0,0.0,0.0,3.782693862915039,3.782719135284424,9.547632089379476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.1669921875,0.0,1686.8056640625,1895.4371337890625,0.0,3648.639892578125,0.9351111054420472,1.0,0.0,3.0,1.0,0.0
17946000,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8423966765403748,0.4452282190322876,0.4039362668991089,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9631483554840088,0.6553239822387695,0.6222844123840332,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9990000128746032,0.7466974854469299,0.521726667881012,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8547377586364746,0.4664178788661957,0.4450777769088745,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.693956732749939,0.2434855699539184,1.1165986061096191,284.9487609863281,284.95001220703125,303.75,294.677978515625,299.32501220703125,297.1900329589844,284.94879150390625,1.0,0.7040404677391052,0.4247458875179291,0.4247458875179291,1.0,1.0,-3.734928846359253,1.2128251791000366,2.522103786468506,0.3711195886135101,0.930635929107666,0.930635929107666,0.0,225.5498809814453,229.0,72563.2265625,0.0,4410.1162109375,1.0,278.1499938964844,282.7346496582031,297.6763000488281,302.3553161621094,293.1499938964844,293.1499938964844,278.1499938964844,36120.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264587163925172,1.0,0.0,0.0,3.782693862915039,3.782719135284424,9.547632089379476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.1669921875,0.0,1686.8056640625,1895.4371337890625,0.0,3648.639892578125,0.9351111054420472,1.0,0.0,3.0,1.0,0.0
