time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8397284150123596,0.44410440325737,0.4030762016773224,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9597219228744508,0.6535778641700745,0.6208018064498901,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9978750348091124,0.7479804158210754,0.5230891108512878,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8523874282836914,0.4659902453422546,0.4448283314704895,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6919902563095093,0.2433061003684997,1.116540789604187,284.9479675292969,284.95001220703125,303.7111511230469,294.6802673339844,299.3056335449219,297.1864929199219,284.94793701171875,1.0,0.7048696875572205,0.4239110350608825,0.4239110350608825,1.0,1.0,-3.733469009399414,1.209859013557434,2.523610115051269,0.3685146868228912,0.9289206862449646,0.9289206862449646,0.0,227.626693725586,232.0,72495.0390625,0.0,4419.21875,1.0,278.1499938964844,282.7364807128906,297.6786499023437,302.353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36136.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261329770088196,1.0,0.0,0.0,3.777683734893799,3.777709007263184,9.522357231617208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.060546875,0.0,1680.97607421875,1895.4371337890625,0.0,3645.645751953125,0.9339861273765564,1.0,0.0,3.0,1.0,0.0
17946120,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8397284150123596,0.44410440325737,0.4030762016773224,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9597219228744508,0.6535778641700745,0.6208018064498901,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9978750348091124,0.7479804158210754,0.5230891108512878,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8523874282836914,0.4659902453422546,0.4448283314704895,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6919902563095093,0.2433061003684997,1.116540789604187,284.9479675292969,284.95001220703125,303.7111511230469,294.6802673339844,299.3056335449219,297.1864929199219,284.94793701171875,1.0,0.7048696875572205,0.4239110350608825,0.4239110350608825,1.0,1.0,-3.733469009399414,1.209859013557434,2.523610115051269,0.3685146868228912,0.9289206862449646,0.9289206862449646,0.0,227.626693725586,232.0,72495.0390625,0.0,4419.21875,1.0,278.1499938964844,282.7364807128906,297.6786499023437,302.353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36136.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261329770088196,1.0,0.0,0.0,3.777683734893799,3.777709007263184,9.522357231617208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.060546875,0.0,1680.97607421875,1895.4371337890625,0.0,3645.645751953125,0.9339861273765564,1.0,0.0,3.0,1.0,0.0
17946180,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8362342119216919,0.4427809119224548,0.4020567834377289,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.955165147781372,0.6516227126121521,0.6191456913948059,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9956753849983216,0.7491051554679871,0.523982584476471,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8491673469543457,0.4653430581092834,0.44439497590065,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6891118288040161,0.2428784370422363,1.1154873371124268,284.9462890625,284.95001220703125,303.6720275878906,294.683349609375,299.2849426269531,297.1812744140625,284.9462280273437,1.0,0.7056865692138672,0.4230761528015136,0.4230761528015136,1.0,1.0,-3.7294259071350098,1.20597505569458,2.5234508514404297,0.3655404448509216,0.925636112689972,0.925636112689972,0.0,230.3993988037109,235.0,72371.2890625,0.0,4425.791015625,1.0,278.1499938964844,282.7384033203125,297.6811218261719,302.3492126464844,293.1499938964844,293.1499938964844,278.1499938964844,36209.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256650805473328,1.0,0.0,0.0,3.76962947845459,3.769654512405396,9.4817954732207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.7822265625,0.0,1672.0018310546875,1895.4371337890625,0.0,3641.344482421875,0.9322174787521362,1.0,0.0,3.0,1.0,0.0
17946240,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8362342119216919,0.4427809119224548,0.4020567834377289,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.955165147781372,0.6516227126121521,0.6191456913948059,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9956753849983216,0.7491051554679871,0.523982584476471,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8491673469543457,0.4653430581092834,0.44439497590065,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6891118288040161,0.2428784370422363,1.1154873371124268,284.9462890625,284.95001220703125,303.6720275878906,294.683349609375,299.2849426269531,297.1812744140625,284.9462280273437,1.0,0.7056865692138672,0.4230761528015136,0.4230761528015136,1.0,1.0,-3.7294259071350098,1.20597505569458,2.5234508514404297,0.3655404448509216,0.925636112689972,0.925636112689972,0.0,230.3993988037109,235.0,72371.2890625,0.0,4425.791015625,1.0,278.1499938964844,282.7384033203125,297.6811218261719,302.3492126464844,293.1499938964844,293.1499938964844,278.1499938964844,36209.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256650805473328,1.0,0.0,0.0,3.76962947845459,3.769654512405396,9.4817954732207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.7822265625,0.0,1672.0018310546875,1895.4371337890625,0.0,3641.344482421875,0.9322174787521362,1.0,0.0,3.0,1.0,0.0
17946300,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8343448638916016,0.4420628249645233,0.401494950056076,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9526562690734864,0.6505839228630066,0.6182587742805481,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9944179058074952,0.7496128082275391,0.52439284324646,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8474063277244568,0.4649543166160583,0.4441152513027191,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6874852180480957,0.2425876706838607,1.114606499671936,284.94561767578125,284.95001220703125,303.6523742675781,294.6851501464844,299.2742919921875,297.17828369140625,284.945556640625,1.0,0.7060720920562744,0.4226587116718292,0.4226587116718292,1.0,1.0,-3.726780414581299,1.2038127183914185,2.52296781539917,0.3639509677886963,0.9237072467803956,0.9237072467803956,0.0,231.90907287597656,235.0,72292.2109375,0.0,4428.05419921875,1.0,278.1499938964844,282.7397766113281,297.6825256347656,302.3458557128906,293.1499938964844,293.1499938964844,278.1499938964844,36249.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925358235836029,1.0,0.0,0.0,3.7643542289733887,3.764379501342773,9.455276881453756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.6630859375,0.0,1666.0809326171875,1895.4371337890625,0.0,3638.522705078125,0.9310592412948608,1.0,0.0,3.0,1.0,0.0
17946360,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.83241206407547,0.4413178563117981,0.4009082615375519,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9500565528869628,0.6495151519775391,0.6173428893089294,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9930954575538636,0.7500911355018616,0.524783194065094,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8455997705459595,0.4645334780216217,0.4438043534755707,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6857894659042358,0.2422585636377334,1.1135467290878296,284.9450988769531,284.95001220703125,303.6326599121094,294.6871337890625,299.26373291015625,297.1751403808594,284.9450378417969,1.0,0.7064334154129028,0.4222870469093323,0.4222870469093323,1.0,1.0,-3.7237939834594727,1.2016563415527344,2.5221376419067383,0.3624310791492462,0.9217227697372437,0.9217227697372437,0.0,233.460189819336,238.0,72205.59375,0.0,4429.62548828125,1.0,278.1499938964844,282.7414245605469,297.68408203125,302.342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36285.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250075221061708,1.0,0.0,0.0,3.758454322814941,3.758479356765747,9.425661460227276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.5078125,0.0,1659.40576171875,1895.4371337890625,0.0,3635.296875,0.9297597408294678,1.0,0.0,3.0,1.0,0.0
17946420,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8284940719604492,0.4397634863853454,0.3996760547161102,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9446950554847716,0.6473056674003601,0.615442156791687,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9903243780136108,0.7509756088256836,0.5255141258239746,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8419380187988281,0.4636160135269165,0.4431089758872986,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6822865605354309,0.2415104657411575,1.111006736755371,284.94439697265625,284.95001220703125,303.59307861328125,294.6915283203125,299.242431640625,297.1686706542969,284.9443664550781,1.0,0.7070825099945068,0.421543687582016,0.421543687582016,1.0,1.0,-3.7170116901397705,1.1970752477645874,2.5199363231658936,0.3592769801616668,0.9176043272018432,0.9176043272018432,0.0,236.62423706054688,241.0,72012.328125,0.0,4430.89990234375,1.0,278.1499938964844,282.7453308105469,297.6877136230469,302.3335876464844,293.1499938964844,293.1499938964844,278.1499938964844,36344.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924191117286682,1.0,0.0,0.0,3.7451729774475098,3.745198011398315,9.359163755107148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.5244140625,0.0,1644.2947998046875,1895.4371337890625,0.0,3627.78515625,0.9268212914466858,1.0,0.0,3.0,1.0,0.0
17946480,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8284940719604492,0.4397634863853454,0.3996760547161102,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9446950554847716,0.6473056674003601,0.615442156791687,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9903243780136108,0.7509756088256836,0.5255141258239746,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8419380187988281,0.4636160135269165,0.4431089758872986,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6822865605354309,0.2415104657411575,1.111006736755371,284.94439697265625,284.95001220703125,303.59307861328125,294.6915283203125,299.242431640625,297.1686706542969,284.9443664550781,1.0,0.7070825099945068,0.421543687582016,0.421543687582016,1.0,1.0,-3.7170116901397705,1.1970752477645874,2.5199363231658936,0.3592769801616668,0.9176043272018432,0.9176043272018432,0.0,236.62423706054688,241.0,72012.328125,0.0,4430.89990234375,1.0,278.1499938964844,282.7453308105469,297.6877136230469,302.3335876464844,293.1499938964844,293.1499938964844,278.1499938964844,36344.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924191117286682,1.0,0.0,0.0,3.7451729774475098,3.745198011398315,9.359163755107148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.5244140625,0.0,1644.2947998046875,1895.4371337890625,0.0,3627.78515625,0.9268212914466858,1.0,0.0,3.0,1.0,0.0
17946540,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8245568871498108,0.4381312429904938,0.398373395204544,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9392163157463074,0.6450079083442688,0.6134577393531799,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9874387979507446,0.7517660856246948,0.526180624961853,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8382755517959595,0.4626076519489288,0.4423263669013977,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6787095665931702,0.2406582534313202,1.107982873916626,284.9440002441406,284.95001220703125,303.5532531738281,294.696533203125,299.2209777832031,297.162109375,284.9439697265625,1.0,0.7076259255409241,0.4208003282546997,0.4208003282546997,1.0,1.0,-3.709279775619507,1.1921626329421997,2.5171172618865967,0.3559658825397491,0.9133731722831726,0.9133731722831726,0.0,239.8166656494141,244.0,71796.5625,0.0,4429.70361328125,1.0,278.1499938964844,282.7498474121094,297.6920471191406,302.32427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36387.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923242211341858,1.0,0.0,0.0,3.730257987976074,3.73028302192688,9.28476765693631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.5888671875,0.0,1627.2730712890625,1895.4371337890625,0.0,3619.048828125,0.923508882522583,1.0,0.0,3.0,1.0,0.0
17946600,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8245568871498108,0.4381312429904938,0.398373395204544,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9392163157463074,0.6450079083442688,0.6134577393531799,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9874387979507446,0.7517660856246948,0.526180624961853,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8382755517959595,0.4626076519489288,0.4423263669013977,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6787095665931702,0.2406582534313202,1.107982873916626,284.9440002441406,284.95001220703125,303.5532531738281,294.696533203125,299.2209777832031,297.162109375,284.9439697265625,1.0,0.7076259255409241,0.4208003282546997,0.4208003282546997,1.0,1.0,-3.709279775619507,1.1921626329421997,2.5171172618865967,0.3559658825397491,0.9133731722831726,0.9133731722831726,0.0,239.8166656494141,244.0,71796.5625,0.0,4429.70361328125,1.0,278.1499938964844,282.7498474121094,297.6920471191406,302.32427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36387.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923242211341858,1.0,0.0,0.0,3.730257987976074,3.73028302192688,9.28476765693631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.5888671875,0.0,1627.2730712890625,1895.4371337890625,0.0,3619.048828125,0.923508882522583,1.0,0.0,3.0,1.0,0.0
17946660,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8206287026405334,0.4364381730556488,0.3970159888267517,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9337081909179688,0.6426402926445007,0.6114073991775513,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.984481692314148,0.7524797320365906,0.5267941355705261,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8346568942070007,0.4615292549133301,0.4414769113063812,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6751248240470886,0.2397288084030151,1.1046028137207031,284.9439392089844,284.95001220703125,303.51324462890625,294.7019958496094,299.2004699707031,297.15557861328125,284.9438781738281,1.0,0.7080804109573364,0.4202588498592376,0.4202588498592376,1.0,1.0,-3.70082950592041,1.187573790550232,2.513255834579468,0.3531075119972229,0.9092780947685242,0.9092780947685242,0.0,243.0083923339844,247.0,71572.375,0.0,4426.50146484375,1.0,278.1499938964844,282.7548217773437,297.6969909667969,302.31494140625,293.1499938964844,293.1499938964844,278.1499938964844,36414.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922204315662384,1.0,0.0,0.0,3.714568138122559,3.714592695236206,9.206826234731124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.6962890625,0.0,1609.356689453125,1895.4371337890625,0.0,3609.487548828125,0.9200133085250854,1.0,0.0,3.0,1.0,0.0
17946720,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8206287026405334,0.4364381730556488,0.3970159888267517,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9337081909179688,0.6426402926445007,0.6114073991775513,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.984481692314148,0.7524797320365906,0.5267941355705261,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8346568942070007,0.4615292549133301,0.4414769113063812,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6751248240470886,0.2397288084030151,1.1046028137207031,284.9439392089844,284.95001220703125,303.51324462890625,294.7019958496094,299.2004699707031,297.15557861328125,284.9438781738281,1.0,0.7080804109573364,0.4202588498592376,0.4202588498592376,1.0,1.0,-3.70082950592041,1.187573790550232,2.513255834579468,0.3531075119972229,0.9092780947685242,0.9092780947685242,0.0,243.0083923339844,247.0,71572.375,0.0,4426.50146484375,1.0,278.1499938964844,282.7548217773437,297.6969909667969,302.31494140625,293.1499938964844,293.1499938964844,278.1499938964844,36414.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922204315662384,1.0,0.0,0.0,3.714568138122559,3.714592695236206,9.206826234731124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.6962890625,0.0,1609.356689453125,1895.4371337890625,0.0,3609.487548828125,0.9200133085250854,1.0,0.0,3.0,1.0,0.0
17946780,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8166899085044861,0.4346792995929718,0.3956000804901123,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9282087087631226,0.6401960849761963,0.6092857718467712,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9814577102661132,0.7531062364578247,0.5273484587669373,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8310781121253967,0.4603762030601501,0.4405572414398193,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6715406179428101,0.2387203872203827,1.1008638143539429,284.9438171386719,284.95001220703125,303.4730834960937,294.7079467773437,299.1800231933594,297.149169921875,284.9437866210937,1.0,0.7084397077560425,0.4197173416614532,0.4197173416614532,1.0,1.0,-3.691635847091675,1.1827455759048462,2.508890390396118,0.3501437902450561,0.9051092863082886,0.9051092863082886,0.0,246.190658569336,250.0,71334.7265625,0.0,4421.18359375,1.0,278.1499938964844,282.7599792480469,297.7025451660156,302.3053894042969,293.1499938964844,293.1499938964844,278.1499938964844,36436.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210909605026244,1.0,0.0,0.0,3.698068380355835,3.6980929374694815,9.125215569838474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.1376953125,0.0,1590.6148681640625,1895.4371337890625,0.0,3599.223388671875,0.9163334369659424,1.0,0.0,3.0,1.0,0.0
17946840,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8166899085044861,0.4346792995929718,0.3956000804901123,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9282087087631226,0.6401960849761963,0.6092857718467712,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9814577102661132,0.7531062364578247,0.5273484587669373,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8310781121253967,0.4603762030601501,0.4405572414398193,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6715406179428101,0.2387203872203827,1.1008638143539429,284.9438171386719,284.95001220703125,303.4730834960937,294.7079467773437,299.1800231933594,297.149169921875,284.9437866210937,1.0,0.7084397077560425,0.4197173416614532,0.4197173416614532,1.0,1.0,-3.691635847091675,1.1827455759048462,2.508890390396118,0.3501437902450561,0.9051092863082886,0.9051092863082886,0.0,246.190658569336,250.0,71334.7265625,0.0,4421.18359375,1.0,278.1499938964844,282.7599792480469,297.7025451660156,302.3053894042969,293.1499938964844,293.1499938964844,278.1499938964844,36436.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210909605026244,1.0,0.0,0.0,3.698068380355835,3.6980929374694815,9.125215569838474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.1376953125,0.0,1590.6148681640625,1895.4371337890625,0.0,3599.223388671875,0.9163334369659424,1.0,0.0,3.0,1.0,0.0
17946900,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8147143125534058,0.4337808489799499,0.3948752582073211,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.925481379032135,0.6389517784118652,0.6082042455673218,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.979927122592926,0.7533938884735107,0.5276080369949341,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8293072581291199,0.4597784280776977,0.4400774240493774,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6697599291801453,0.2381942421197891,1.0988951921463013,284.9437866210937,284.95001220703125,303.45294189453125,294.7110595703125,299.1697998046875,297.14599609375,284.9437255859375,1.0,0.7085926532745361,0.4194466173648834,0.4194466173648834,1.0,1.0,-3.686829090118408,1.1802587509155271,2.506570339202881,0.3486270010471344,0.9029971957206726,0.9029971957206726,0.0,247.7780303955078,250.0,71211.8046875,0.0,4417.92431640625,1.0,278.1499938964844,282.7626342773437,297.7054748535156,302.300537109375,293.1499938964844,293.1499938964844,278.1499938964844,36446.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205102920532228,1.0,0.0,0.0,3.6895694732666016,3.689594030380249,9.08332197013806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.333984375,0.0,1581.0185546875,1895.4371337890625,0.0,3593.866943359375,0.9144378304481506,1.0,0.0,3.0,1.0,0.0
17946960,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8127267956733704,0.4328670799732208,0.3941367566585541,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9227722883224488,0.6376891732215881,0.6071056723594666,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9783814549446106,0.7536595463752747,0.5278528332710266,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8275439143180847,0.4591633081436157,0.4395813643932342,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6679834127426147,0.237650379538536,1.0968469381332395,284.9437561035156,284.95001220703125,303.4327697753906,294.7142944335937,299.1596984863281,297.1428527832031,284.9436950683594,1.0,0.7087239027023315,0.4192049205303192,0.4192049205303192,1.0,1.0,-3.6818528175354,1.177793264389038,2.5040595531463623,0.3471618294715881,0.900890290737152,0.900890290737152,0.0,249.3626403808593,253.0,71086.5859375,0.0,4414.1826171875,1.0,278.1499938964844,282.7653503417969,297.7085266113281,302.2956237792969,293.1499938964844,293.1499938964844,278.1499938964844,36455.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199141263961792,1.0,0.0,0.0,3.680905103683472,3.68092942237854,9.040709869623242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.25,0.0,1571.264404296875,1895.4371337890625,0.0,3588.36572265625,0.9125056266784668,1.0,0.0,3.0,1.0,0.0
17947020,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8086968064308167,0.4309913218021393,0.3926170468330383,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.917428731918335,0.6351063251495361,0.6048550009727478,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9752439856529236,0.7541213631629944,0.5282950401306152,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8240318298339844,0.4578790664672851,0.4385387599468231,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6644423604011536,0.2365081310272216,1.0925060510635376,284.94366455078125,284.95001220703125,303.392333984375,294.720947265625,299.1396179199219,297.1366882324219,284.943603515625,1.0,0.7089197039604187,0.4187215268611908,0.4187215268611908,1.0,1.0,-3.671373605728149,1.172689437866211,2.4986841678619385,0.3441582024097442,0.8966080546379089,0.8966080546379089,0.0,252.5235595703125,256.0,70826.546875,0.0,4405.21240234375,1.0,278.1499938964844,282.7709350585937,297.71490478515625,302.2854919433594,293.1499938964844,293.1499938964844,278.45001220703125,36472.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186742305755616,1.0,0.0,0.0,3.6630144119262695,3.663038492202759,8.95303969628003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.9130859375,0.0,1551.2469482421875,1895.4371337890625,0.0,3576.91845703125,0.9085165858268738,1.0,0.0,3.0,1.0,0.0
17947080,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8086968064308167,0.4309913218021393,0.3926170468330383,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.917428731918335,0.6351063251495361,0.6048550009727478,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9752439856529236,0.7541213631629944,0.5282950401306152,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8240318298339844,0.4578790664672851,0.4385387599468231,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6644423604011536,0.2365081310272216,1.0925060510635376,284.94366455078125,284.95001220703125,303.392333984375,294.720947265625,299.1396179199219,297.1366882324219,284.943603515625,1.0,0.7089197039604187,0.4187215268611908,0.4187215268611908,1.0,1.0,-3.671373605728149,1.172689437866211,2.4986841678619385,0.3441582024097442,0.8966080546379089,0.8966080546379089,0.0,252.5235595703125,256.0,70826.546875,0.0,4405.21240234375,1.0,278.1499938964844,282.7709350585937,297.71490478515625,302.2854919433594,293.1499938964844,293.1499938964844,278.45001220703125,36472.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186742305755616,1.0,0.0,0.0,3.6630144119262695,3.663038492202759,8.95303969628003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.9130859375,0.0,1551.2469482421875,1895.4371337890625,0.0,3576.91845703125,0.9085165858268738,1.0,0.0,3.0,1.0,0.0
17947140,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8053408265113831,0.4297045469284057,0.3914725482463836,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.913079559803009,0.633126974105835,0.6029989719390869,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9728360176086426,0.7553333044052124,0.5291143655776978,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8211754560470581,0.4570501744747162,0.4377839267253876,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6615234613418579,0.235629066824913,1.0888655185699463,285.0157775878906,284.95001220703125,303.3517761230469,294.7278747558594,299.12310791015625,297.1356506347656,285.0136108398437,1.0,0.7092545032501221,0.4182381331920624,0.4182381331920624,1.0,1.0,-3.6634521484375,1.168497085571289,2.494955062866211,0.3414101600646972,0.9864133596420288,0.9864133596420288,0.0,255.24981689453125,259.0,70142.1796875,0.0,4400.57177734375,1.0,278.4432678222656,282.8701477050781,297.708740234375,302.1893310546875,293.1499938964844,293.1499938964844,278.1499938964844,32986.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122093319892884,1.0,0.0,0.0,3.789672136306762,3.789696931838989,9.582890925230458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.326171875,0.0,1670.7740478515625,1895.4371337890625,0.0,3517.095947265625,0.9343618154525756,1.0,0.0,3.0,1.0,0.0
17947200,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8053408265113831,0.4297045469284057,0.3914725482463836,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.913079559803009,0.633126974105835,0.6029989719390869,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9728360176086426,0.7553333044052124,0.5291143655776978,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8211754560470581,0.4570501744747162,0.4377839267253876,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6615234613418579,0.235629066824913,1.0888655185699463,285.0157775878906,284.95001220703125,303.3517761230469,294.7278747558594,299.12310791015625,297.1356506347656,285.0136108398437,1.0,0.7092545032501221,0.4182381331920624,0.4182381331920624,1.0,1.0,-3.6634521484375,1.168497085571289,2.494955062866211,0.3414101600646972,0.9864133596420288,0.9864133596420288,0.0,255.24981689453125,259.0,70142.1796875,0.0,4400.57177734375,1.0,278.4432678222656,282.8701477050781,297.708740234375,302.1893310546875,293.1499938964844,293.1499938964844,278.1499938964844,32986.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122093319892884,1.0,0.0,0.0,3.789672136306762,3.789696931838989,9.582890925230458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.326171875,0.0,1670.7740478515625,1895.4371337890625,0.0,3517.095947265625,0.9343618154525756,1.0,0.0,3.0,1.0,0.0
17947260,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.800512969493866,0.4270240366458893,0.389563500881195,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9073439836502076,0.6297591328620911,0.6003738045692444,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9688729643821716,0.7547248601913452,0.5291328430175781,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8171403408050537,0.4551784694194793,0.436474859714508,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6576268076896667,0.2341436147689819,1.0838768482208252,284.89276123046875,284.95001220703125,303.3111267089844,294.7350158691406,299.09832763671875,297.1236877441406,284.8939208984375,1.0,0.709356427192688,0.4176338613033294,0.4176338613033294,1.0,1.0,-3.650454998016357,1.1621614694595337,2.488293409347534,0.3378523886203766,0.8795163631439209,0.8795163631439209,0.0,258.92462158203125,262.0,70678.40625,0.0,4387.9541015625,1.0,278.1564636230469,282.73455810546875,297.7509155273437,302.3489074707031,293.1499938964844,293.1499938964844,278.45001220703125,38617.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918893337249756,1.0,0.0,0.0,3.6882529258728014,3.688277721405029,9.07684011508536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.060546875,0.0,1595.9322509765625,1895.4371337890625,0.0,3578.94189453125,0.9157091379165648,1.0,0.0,3.0,1.0,0.0
17947320,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.800512969493866,0.4270240366458893,0.389563500881195,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9073439836502076,0.6297591328620911,0.6003738045692444,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9688729643821716,0.7547248601913452,0.5291328430175781,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8171403408050537,0.4551784694194793,0.436474859714508,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6576268076896667,0.2341436147689819,1.0838768482208252,284.89276123046875,284.95001220703125,303.3111267089844,294.7350158691406,299.09832763671875,297.1236877441406,284.8939208984375,1.0,0.709356427192688,0.4176338613033294,0.4176338613033294,1.0,1.0,-3.650454998016357,1.1621614694595337,2.488293409347534,0.3378523886203766,0.8795163631439209,0.8795163631439209,0.0,258.92462158203125,262.0,70678.40625,0.0,4387.9541015625,1.0,278.1564636230469,282.73455810546875,297.7509155273437,302.3489074707031,293.1499938964844,293.1499938964844,278.45001220703125,38617.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918893337249756,1.0,0.0,0.0,3.6882529258728014,3.688277721405029,9.07684011508536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.060546875,0.0,1595.9322509765625,1895.4371337890625,0.0,3578.94189453125,0.9157091379165648,1.0,0.0,3.0,1.0,0.0
17947380,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7966104745864868,0.4254412055015564,0.3880079090595245,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9028148651123048,0.6274043917655945,0.5980228185653687,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9658353924751282,0.7555665373802185,0.529547929763794,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8137829303741455,0.4540199041366577,0.4353102147579193,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6543014645576477,0.2329791486263275,1.0787580013275146,284.98883056640625,284.95001220703125,303.2704162597656,294.7423095703125,299.0799560546875,297.1210632324219,284.9874572753906,1.0,0.709341824054718,0.4170295894145965,0.4170295894145965,1.0,1.0,-3.638684034347534,1.1562693119049072,2.482414722442627,0.3341720700263977,0.9602454304695128,0.9602454304695128,0.0,261.8971862792969,265.0,69723.6640625,0.0,4374.38623046875,1.0,278.4433898925781,282.85723876953125,297.7206420898437,302.182861328125,293.1499938964844,293.1499938964844,278.1499938964844,34088.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113276600837708,1.0,0.0,0.0,3.77668046951294,3.776705503463745,9.517301009509538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.748046875,0.0,1663.93212890625,1895.4371337890625,0.0,3508.920654296875,0.9321755766868592,1.0,0.0,3.0,1.0,0.0
17947440,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7966104745864868,0.4254412055015564,0.3880079090595245,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9028148651123048,0.6274043917655945,0.5980228185653687,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9658353924751282,0.7555665373802185,0.529547929763794,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8137829303741455,0.4540199041366577,0.4353102147579193,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6543014645576477,0.2329791486263275,1.0787580013275146,284.98883056640625,284.95001220703125,303.2704162597656,294.7423095703125,299.0799560546875,297.1210632324219,284.9874572753906,1.0,0.709341824054718,0.4170295894145965,0.4170295894145965,1.0,1.0,-3.638684034347534,1.1562693119049072,2.482414722442627,0.3341720700263977,0.9602454304695128,0.9602454304695128,0.0,261.8971862792969,265.0,69723.6640625,0.0,4374.38623046875,1.0,278.4433898925781,282.85723876953125,297.7206420898437,302.182861328125,293.1499938964844,293.1499938964844,278.1499938964844,34088.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113276600837708,1.0,0.0,0.0,3.77668046951294,3.776705503463745,9.517301009509538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.748046875,0.0,1663.93212890625,1895.4371337890625,0.0,3508.920654296875,0.9321755766868592,1.0,0.0,3.0,1.0,0.0
17947500,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7946534752845764,0.4241765141487121,0.3872271180152893,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9006187915802002,0.6257859468460083,0.5968659520149231,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9642673134803772,0.7553310394287109,0.5297268033027649,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8120946288108826,0.4531250298023224,0.4347533583641052,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.652678370475769,0.2322382926940918,1.0763367414474487,284.8638000488281,284.95001220703125,303.25006103515625,294.7460021972656,299.06842041015625,297.1163330078125,284.86285400390625,1.0,0.7093623876571655,0.4167274534702301,0.4167274534702301,1.0,1.0,-3.632992744445801,1.1533842086791992,2.4796085357666016,0.3325003981590271,0.8685714602470398,0.8685714602470398,0.0,263.4405822753906,265.0,70487.578125,0.0,4368.490234375,1.0,278.1951599121094,282.7185363769531,297.7688903808594,302.3970947265625,293.1499938964844,293.1499938964844,278.1499938964844,38378.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160873889923096,1.0,0.0,0.0,3.7270779609680176,3.7271032333374015,9.268943585993838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.4501953125,0.0,1638.7984619140625,1895.4371337890625,0.0,3553.00732421875,0.9220841526985168,1.0,0.0,3.0,1.0,0.0
17947560,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7920739054679871,0.4228143095970154,0.3860731720924377,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8978096842765808,0.6240406632423401,0.5953145027160645,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9620051383972168,0.7549921274185181,0.5295259356498718,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8098533749580383,0.4521162807941437,0.4338997304439544,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6506153345108032,0.2314012497663498,1.073109149932861,284.89569091796875,284.95001220703125,303.22967529296875,294.74969482421875,299.0565185546875,297.11065673828125,284.8968811035156,1.0,0.7092248201370239,0.4165157675743103,0.4165157675743103,1.0,1.0,-3.624588012695313,1.14979350566864,2.474794626235962,0.3306663632392883,0.8661139607429504,0.8661139607429504,0.0,265.3498840332031,268.0,70023.5625,0.0,4357.5166015625,1.0,278.1570739746094,282.75067138671875,297.7591857910156,302.3158874511719,293.1499938964844,293.1499938964844,278.45001220703125,39138.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165738821029664,1.0,0.0,0.0,3.641766309738159,3.641790866851807,8.84947382928658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.4775390625,0.0,1547.45458984375,1895.4371337890625,0.0,3557.507080078125,0.906039297580719,1.0,0.0,3.0,1.0,0.0
17947620,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7884831428527832,0.4212297797203064,0.3845548629760742,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8937395811080933,0.6216714382171631,0.5929842591285706,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9591639637947084,0.7557856440544128,0.5299491286277771,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8066172003746033,0.4509336650371551,0.4327326416969299,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.647546112537384,0.2301815897226333,1.067754149436951,284.9891052246094,284.95001220703125,303.1889038085937,294.75714111328125,299.03985595703125,297.10919189453125,284.9881591796875,1.0,0.7091071009635925,0.4160924255847931,0.4160924255847931,1.0,1.0,-3.6126110553741455,1.1443625688552856,2.4682486057281494,0.3275005519390106,0.9455978274345398,0.9455978274345398,0.0,268.1311950683594,271.0,69091.3359375,0.0,4342.32666015625,1.0,278.4422607421875,282.8707275390625,297.73297119140625,302.15380859375,293.1499938964844,293.1499938964844,278.1499938964844,34215.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084410667419434,1.0,0.0,0.0,3.729557514190674,3.729581832885742,9.2812803131892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.8095703125,0.0,1609.855224609375,1895.4371337890625,0.0,3482.13037109375,0.9219202399253844,1.0,0.0,3.0,1.0,0.0
17947680,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7884831428527832,0.4212297797203064,0.3845548629760742,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8937395811080933,0.6216714382171631,0.5929842591285706,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9591639637947084,0.7557856440544128,0.5299491286277771,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8066172003746033,0.4509336650371551,0.4327326416969299,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.647546112537384,0.2301815897226333,1.067754149436951,284.9891052246094,284.95001220703125,303.1889038085937,294.75714111328125,299.03985595703125,297.10919189453125,284.9881591796875,1.0,0.7091071009635925,0.4160924255847931,0.4160924255847931,1.0,1.0,-3.6126110553741455,1.1443625688552856,2.4682486057281494,0.3275005519390106,0.9455978274345398,0.9455978274345398,0.0,268.1311950683594,271.0,69091.3359375,0.0,4342.32666015625,1.0,278.4422607421875,282.8707275390625,297.73297119140625,302.15380859375,293.1499938964844,293.1499938964844,278.1499938964844,34215.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084410667419434,1.0,0.0,0.0,3.729557514190674,3.729581832885742,9.2812803131892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.8095703125,0.0,1609.855224609375,1895.4371337890625,0.0,3482.13037109375,0.9219202399253844,1.0,0.0,3.0,1.0,0.0
17947740,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7841156721115112,0.4185770452022552,0.3825829625129699,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8889259696006775,0.6182681322097778,0.5902251601219177,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9553382396697998,0.7551173567771912,0.5298510789871216,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8026438355445862,0.4489866197109222,0.4312714636325836,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6440324783325195,0.2285452783107757,1.061808705329895,284.9011535644531,284.95001220703125,303.14813232421875,294.7645874023437,299.0174560546875,297.099609375,284.90191650390625,1.0,0.7089039087295532,0.4156690537929535,0.4156690537929535,1.0,1.0,-3.597900152206421,1.137956619262695,2.4599437713623047,0.3241984844207763,0.8573821187019348,0.8573821187019348,0.0,271.5254211425781,274.0,69356.7109375,0.0,4323.5966796875,1.0,278.1573181152344,282.7687072753906,297.772705078125,302.2861633300781,293.1499938964844,293.1499938964844,278.45001220703125,39063.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134373664855956,1.0,0.0,0.0,3.593788146972656,3.593812227249145,8.617835760560411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.0712890625,0.0,1494.0950927734375,1895.4371337890625,0.0,3528.476318359375,0.8953576683998108,1.0,0.0,3.0,1.0,0.0
17947800,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7841156721115112,0.4185770452022552,0.3825829625129699,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8889259696006775,0.6182681322097778,0.5902251601219177,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9553382396697998,0.7551173567771912,0.5298510789871216,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8026438355445862,0.4489866197109222,0.4312714636325836,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6440324783325195,0.2285452783107757,1.061808705329895,284.9011535644531,284.95001220703125,303.14813232421875,294.7645874023437,299.0174560546875,297.099609375,284.90191650390625,1.0,0.7089039087295532,0.4156690537929535,0.4156690537929535,1.0,1.0,-3.597900152206421,1.137956619262695,2.4599437713623047,0.3241984844207763,0.8573821187019348,0.8573821187019348,0.0,271.5254211425781,274.0,69356.7109375,0.0,4323.5966796875,1.0,278.1573181152344,282.7687072753906,297.772705078125,302.2861633300781,293.1499938964844,293.1499938964844,278.45001220703125,39063.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134373664855956,1.0,0.0,0.0,3.593788146972656,3.593812227249145,8.617835760560411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.0712890625,0.0,1494.0950927734375,1895.4371337890625,0.0,3528.476318359375,0.8953576683998108,1.0,0.0,3.0,1.0,0.0
17947860,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7805980443954468,0.4168958365917206,0.3810024261474609,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8849447965621948,0.6157867908477783,0.587816059589386,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9524353742599488,0.7557294964790344,0.5301728248596191,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7993781566619873,0.4477077126502991,0.4300342202186584,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6410474181175232,0.2272381484508514,1.056122064590454,284.98809814453125,284.95001220703125,303.1073608398437,294.7719421386719,299.0013122558594,297.0983581542969,284.9871826171875,1.0,0.7087041735649109,0.4153259396553039,0.4153259396553039,1.0,1.0,-3.5851497650146484,1.1324821710586548,2.452667474746704,0.3211812674999237,0.9335153698921204,0.9335153698921204,0.0,274.309814453125,277.0,68456.4140625,0.0,4306.49462890625,1.0,278.4419250488281,282.8829040527344,297.7474060058594,302.1277160644531,293.1499938964844,293.1499938964844,278.1499938964844,34171.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052439332008362,1.0,0.0,0.0,3.6848416328430176,3.684865474700928,9.060057095666708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.0927734375,0.0,1558.4666748046875,1895.4371337890625,0.0,3452.414794921875,0.9118200540542604,1.0,0.0,3.0,1.0,0.0
