time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7805980443954468,0.4168958365917206,0.3810024261474609,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8849447965621948,0.6157867908477783,0.587816059589386,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9524353742599488,0.7557294964790344,0.5301728248596191,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7993781566619873,0.4477077126502991,0.4300342202186584,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6410474181175232,0.2272381484508514,1.056122064590454,284.98809814453125,284.95001220703125,303.1073608398437,294.7719421386719,299.0013122558594,297.0983581542969,284.9871826171875,1.0,0.7087041735649109,0.4153259396553039,0.4153259396553039,1.0,1.0,-3.5851497650146484,1.1324821710586548,2.452667474746704,0.3211812674999237,0.9335153698921204,0.9335153698921204,0.0,274.309814453125,277.0,68456.4140625,0.0,4306.49462890625,1.0,278.4419250488281,282.8829040527344,297.7474060058594,302.1277160644531,293.1499938964844,293.1499938964844,278.1499938964844,34171.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052439332008362,1.0,0.0,0.0,3.6848416328430176,3.684865474700928,9.060057095666708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.0927734375,0.0,1558.4666748046875,1895.4371337890625,0.0,3452.414794921875,0.9118200540542604,1.0,0.0,3.0,1.0,0.0
17947980,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7773450613021851,0.4147303998470306,0.379470020532608,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8813524842262268,0.6130258440971375,0.585655927658081,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.949495792388916,0.7550286650657654,0.530072808265686,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7963888645172119,0.4461036920547485,0.4288818836212158,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6384351849555969,0.2258941978216171,1.0513405799865725,284.8925476074219,284.95001220703125,303.075439453125,294.77764892578125,298.9840393066406,297.0908203125,284.89569091796875,1.0,0.7085095643997192,0.4150568544864654,0.4150568544864654,1.0,1.0,-3.573458433151245,1.127587080001831,2.445871591567993,0.3187957108020782,0.8485981225967407,0.8485981225967407,0.0,276.92041015625,277.0,68773.34375,0.0,4291.21435546875,1.0,278.1666259765625,282.7760009765625,297.79425048828125,302.2886657714844,293.1499938964844,293.1499938964844,278.1499938964844,39754.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105533361434937,1.0,0.0,0.0,3.5630407333374023,3.563064813613892,8.471004093735246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.5849609375,0.0,1465.980712890625,1895.4371337890625,0.0,3501.738525390625,0.8889005184173584,1.0,0.0,3.0,1.0,0.0
17948040,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.776330292224884,0.4141773879528045,0.3789608180522918,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8802463412284851,0.6122953295707703,0.5849630236625671,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9485390782356262,0.7548999190330505,0.5299566984176636,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7954527735710144,0.4456756711006164,0.4284863471984863,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6376271843910217,0.2255186885595321,1.0497862100601196,284.90338134765625,284.95001220703125,303.066650390625,294.7791748046875,298.9794311523437,297.0890197753906,284.9043273925781,1.0,0.7084072232246399,0.4149828553199768,0.4149828553199768,1.0,1.0,-3.569525957107544,1.1259907484054563,2.443535327911377,0.3180048167705536,0.8486382961273193,0.8486382961273193,0.0,277.7045288085937,280.0,68670.734375,0.0,4285.52001953125,1.0,278.1581726074219,282.7847900390625,297.7872009277344,302.2581481933594,293.1499938964844,293.1499938964844,278.45001220703125,39078.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101818203926086,1.0,0.0,0.0,3.5463430881500244,3.5463666915893555,8.391793926421087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.677734375,0.0,1443.2523193359375,1895.4371337890625,0.0,3498.290771484375,0.8848375678062439,1.0,0.0,3.0,1.0,0.0
17948100,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7743496298789978,0.4132561385631561,0.3779813647270202,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.878044843673706,0.6109534502029419,0.5835511088371277,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.946755051612854,0.7550793886184692,0.5299007296562195,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7936041355133057,0.4449443519115448,0.427703708410263,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.635985791683197,0.2247869372367859,1.046445369720459,285.006103515625,284.95001220703125,303.0462951660156,294.7827453613281,298.9710693359375,297.0880126953125,285.0058288574219,1.0,0.7082053422927856,0.4148112833499908,0.4148112833499908,1.0,1.0,-3.561614513397217,1.122718334197998,2.438896417617798,0.3162833750247955,0.9197741746902466,0.9197741746902466,0.0,279.2587890625,280.0,67789.8125,0.0,4273.95556640625,1.0,278.3992004394531,282.9059143066406,297.7464904785156,302.0445251464844,293.1499938964844,293.1499938964844,278.45001220703125,34423.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040998220443726,1.0,0.0,0.0,3.591891288757324,3.591914415359497,8.60874138197687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.9775390625,0.0,1457.8671875,1895.4371337890625,0.0,3441.77001953125,0.8926877975463867,1.0,0.0,3.0,1.0,0.0
17948160,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7728537321090698,0.4123895764350891,0.3772941827774048,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8763202428817749,0.6096863150596619,0.5824453830718994,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9455297589302064,0.7552916407585144,0.530135989189148,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7921906113624573,0.4442821145057678,0.4271508753299713,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6346759796142578,0.2241128534078598,1.0436924695968628,284.98504638671875,284.95001220703125,303.0259704589844,294.7862548828125,298.9634704589844,297.0877685546875,284.9837341308594,1.0,0.7081105709075928,0.4146780669689178,0.4146780669689178,1.0,1.0,-3.555762767791748,1.1202723979949951,2.435490369796753,0.3149891197681427,0.9209580421447754,0.9209580421447754,0.0,280.5163269042969,283.0,67804.390625,0.0,4266.07470703125,1.0,278.44244384765625,282.893310546875,297.76092529296875,302.1002502441406,293.1499938964844,293.1499938964844,278.1499938964844,34100.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019317030906676,1.0,0.0,0.0,3.641953468322754,3.641977071762085,8.850383892422542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.3134765625,0.0,1510.0538330078125,1895.4371337890625,0.0,3421.583984375,0.9018698930740356,1.0,0.0,3.0,1.0,0.0
17948220,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.768691897392273,0.4096050560474396,0.3751794397830963,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8717422485351562,0.6061056852340698,0.5794926881790161,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9415656924247742,0.7542659640312195,0.5297752618789673,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.788318395614624,0.4421579539775848,0.4255068600177765,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6313165426254272,0.2223092764616012,1.0369529724121094,284.905517578125,284.95001220703125,302.9853820800781,294.7931213378906,298.94195556640625,297.0783996582031,284.905517578125,1.0,0.7077131271362305,0.4144116342067718,0.4144116342067718,1.0,1.0,-3.539156198501587,1.1136571168899536,2.425499200820923,0.3119159340858459,0.839829683303833,0.839829683303833,0.0,283.9101257324219,286.0,67983.09375,0.0,4242.72900390625,1.0,278.1585388183594,282.8000793457031,297.80035400390625,302.22674560546875,293.1499938964844,293.1499938964844,278.45001220703125,38908.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068464636802672,1.0,0.0,0.0,3.5005624294281006,3.500585556030273,8.176527899195207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2431640625,0.0,1394.0504150390625,1895.4371337890625,0.0,3467.314697265625,0.8745148181915283,1.0,0.0,3.0,1.0,0.0
17948280,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.768691897392273,0.4096050560474396,0.3751794397830963,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8717422485351562,0.6061056852340698,0.5794926881790161,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9415656924247742,0.7542659640312195,0.5297752618789673,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.788318395614624,0.4421579539775848,0.4255068600177765,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6313165426254272,0.2223092764616012,1.0369529724121094,284.905517578125,284.95001220703125,302.9853820800781,294.7931213378906,298.94195556640625,297.0783996582031,284.905517578125,1.0,0.7077131271362305,0.4144116342067718,0.4144116342067718,1.0,1.0,-3.539156198501587,1.1136571168899536,2.425499200820923,0.3119159340858459,0.839829683303833,0.839829683303833,0.0,283.9101257324219,286.0,67983.09375,0.0,4242.72900390625,1.0,278.1585388183594,282.8000793457031,297.80035400390625,302.22674560546875,293.1499938964844,293.1499938964844,278.45001220703125,38908.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068464636802672,1.0,0.0,0.0,3.5005624294281006,3.500585556030273,8.176527899195207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2431640625,0.0,1394.0504150390625,1895.4371337890625,0.0,3467.314697265625,0.8745148181915283,1.0,0.0,3.0,1.0,0.0
17948340,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7657831907272339,0.4080395698547363,0.3736861646175384,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8684665560722351,0.6038247346878052,0.57725989818573,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9389222264289856,0.7544302344322205,0.5297740697860718,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7855549454689026,0.4408990442752838,0.4242763519287109,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6288121938705444,0.2210475951433181,1.0314161777496338,284.9873962402344,284.95001220703125,302.9512634277344,294.7986755371094,298.92877197265625,297.0775146484375,284.98638916015625,1.0,0.7073647379875183,0.4141871035099029,0.4141871035099029,1.0,1.0,-3.526524305343628,1.1085740327835083,2.41795015335083,0.3093365728855133,0.9079327583312988,0.9079327583312988,0.0,286.3038330078125,286.0,67110.3203125,0.0,4223.95263671875,1.0,278.4346618652344,282.9081726074219,297.7677001953125,302.0536804199219,293.1499938964844,293.1499938964844,278.45001220703125,34024.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988693952560425,1.0,0.0,0.0,3.5849976539611816,3.5850207805633545,8.575728998039267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.09765625,0.0,1447.5294189453125,1895.4371337890625,0.0,3393.043212890625,0.8890715837478638,1.0,0.0,3.0,1.0,0.0
17948400,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7653025984764099,0.4077164232730865,0.373448371887207,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8679168820381165,0.6033744812011719,0.5768885016441345,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9384961724281312,0.7544057965278625,0.5298088788986206,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.785097062587738,0.4406493604183197,0.4240833222866058,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6283908486366272,0.2208097875118255,1.030492663383484,284.98291015625,284.95001220703125,302.9449157714844,294.7997131347656,298.9261474609375,297.0771179199219,284.9818420410156,1.0,0.7073215246200562,0.4141452014446258,0.4141452014446258,1.0,1.0,-3.5244908332824707,1.1077382564544678,2.416752815246582,0.308923065662384,0.908531904220581,0.908531904220581,0.0,286.72119140625,289.0,67107.453125,0.0,4221.12939453125,1.0,278.4407958984375,282.90557861328125,297.7745056152344,302.0694580078125,293.1499938964844,293.1499938964844,278.1499938964844,34184.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986026048660278,1.0,0.0,0.0,3.592940092086792,3.592963218688965,8.613769182375108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.724609375,0.0,1457.239013671875,1895.4371337890625,0.0,3390.55517578125,0.8910638093948364,1.0,0.0,3.0,1.0,0.0
17948460,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.761269211769104,0.4048826396465301,0.3712707757949829,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8634809851646423,0.5997216105461121,0.5738465785980225,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9344953298568726,0.7531706690788269,0.5292896032333374,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7812967896461487,0.4384413957595825,0.4223466217517853,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6250509023666382,0.2189322263002395,1.0233798027038574,284.9073181152344,284.95001220703125,302.904541015625,294.80596923828125,298.90496826171875,297.0677795410156,284.9073181152344,1.0,0.7068264484405518,0.4139468073844909,0.4139468073844909,1.0,1.0,-3.5069501399993896,1.100981593132019,2.40596866607666,0.3059149086475372,0.8307424187660217,0.8307424187660217,0.0,290.1004943847656,292.0,67234.9765625,0.0,4195.53369140625,1.0,278.15887451171875,282.816650390625,297.8127136230469,302.19207763671875,293.1499938964844,293.1499938964844,278.45001220703125,38902.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033715724945068,1.0,0.0,0.0,3.449950695037842,3.4499733448028564,7.941802095956518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.107421875,0.0,1342.3131103515625,1895.4371337890625,0.0,3434.991455078125,0.8633238077163696,1.0,0.0,3.0,1.0,0.0
17948520,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.761269211769104,0.4048826396465301,0.3712707757949829,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8634809851646423,0.5997216105461121,0.5738465785980225,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9344953298568726,0.7531706690788269,0.5292896032333374,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7812967896461487,0.4384413957595825,0.4223466217517853,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6250509023666382,0.2189322263002395,1.0233798027038574,284.9073181152344,284.95001220703125,302.904541015625,294.80596923828125,298.90496826171875,297.0677795410156,284.9073181152344,1.0,0.7068264484405518,0.4139468073844909,0.4139468073844909,1.0,1.0,-3.5069501399993896,1.100981593132019,2.40596866607666,0.3059149086475372,0.8307424187660217,0.8307424187660217,0.0,290.1004943847656,292.0,67234.9765625,0.0,4195.53369140625,1.0,278.15887451171875,282.816650390625,297.8127136230469,302.19207763671875,293.1499938964844,293.1499938964844,278.45001220703125,38902.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033715724945068,1.0,0.0,0.0,3.449950695037842,3.4499733448028564,7.941802095956518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.107421875,0.0,1342.3131103515625,1895.4371337890625,0.0,3434.991455078125,0.8633238077163696,1.0,0.0,3.0,1.0,0.0
17948580,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7579725980758667,0.40290567278862,0.3694775998592376,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8597621321678162,0.5968822240829468,0.5711595416069031,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.931374967098236,0.7530421614646912,0.5291566848754883,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7781214714050293,0.4368230104446411,0.4208336472511291,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6220940947532654,0.2173480093479156,1.0165767669677734,284.98095703125,284.95001220703125,302.86431884765625,294.8118591308594,298.88946533203125,297.0663452148437,284.98028564453125,1.0,0.7063438296318054,0.4137483835220337,0.4137483835220337,1.0,1.0,-3.491391658782959,1.094940423965454,2.396451234817505,0.3030112981796264,0.8965021967887878,0.8965021967887878,0.0,292.9104309082031,295.0,66371.0625,0.0,4171.8701171875,1.0,278.44073486328125,282.9190368652344,297.7864990234375,302.0354919433594,293.1499938964844,293.1499938964844,278.75,34249.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950375914573669,1.0,0.0,0.0,3.542334794998169,3.542357444763184,8.372834940928442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.32421875,0.0,1403.9378662109375,1895.4371337890625,0.0,3357.28466796875,0.8798890113830566,1.0,0.0,3.0,1.0,0.0
17948640,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7579725980758667,0.40290567278862,0.3694775998592376,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8597621321678162,0.5968822240829468,0.5711595416069031,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.931374967098236,0.7530421614646912,0.5291566848754883,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7781214714050293,0.4368230104446411,0.4208336472511291,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6220940947532654,0.2173480093479156,1.0165767669677734,284.98095703125,284.95001220703125,302.86431884765625,294.8118591308594,298.88946533203125,297.0663452148437,284.98028564453125,1.0,0.7063438296318054,0.4137483835220337,0.4137483835220337,1.0,1.0,-3.491391658782959,1.094940423965454,2.396451234817505,0.3030112981796264,0.8965021967887878,0.8965021967887878,0.0,292.9104309082031,295.0,66371.0625,0.0,4171.8701171875,1.0,278.44073486328125,282.9190368652344,297.7864990234375,302.0354919433594,293.1499938964844,293.1499938964844,278.75,34249.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950375914573669,1.0,0.0,0.0,3.542334794998169,3.542357444763184,8.372834940928442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.32421875,0.0,1403.9378662109375,1895.4371337890625,0.0,3357.28466796875,0.8798890113830566,1.0,0.0,3.0,1.0,0.0
17948700,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7564415335655212,0.4020024538040161,0.3686574697494507,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8580225706100464,0.5955625176429749,0.5699079632759094,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9299241900444032,0.7530536651611328,0.5291373133659363,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.776647686958313,0.4360979199409485,0.4201564788818359,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6206995844841003,0.2166162729263305,1.0134483575820925,285.0603332519531,284.95001220703125,302.84423828125,294.81463623046875,298.8822326660156,297.0662841796875,285.0600280761719,1.0,0.7061672806739807,0.413649171590805,0.413649171590805,1.0,1.0,-3.484297037124634,1.0921601057052612,2.392137050628662,0.3016711175441742,0.9730805158615112,0.9730805158615112,0.0,294.2797241210937,295.0,65642.8984375,0.0,4161.6494140625,1.0,278.6973571777344,283.0203857421875,297.773193359375,301.9041442871094,293.1499938964844,293.1499938964844,278.75,31731.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900065422058105,1.0,0.0,0.0,3.625999212265015,3.626022100448608,8.773010904405965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.35546875,0.0,1474.8990478515625,1895.4371337890625,0.0,3310.2685546875,0.8979279398918152,1.0,0.0,3.0,1.0,0.0
17948760,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7550455927848816,0.4010384380817413,0.3679338097572326,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8564172983169556,0.5941958427429199,0.5687653422355652,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.928626298904419,0.7529451251029968,0.5292043089866638,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7752988934516907,0.4353427588939667,0.4195634424686432,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6193951368331909,0.2158824503421783,1.010567307472229,285.0221862792969,284.95001220703125,302.8242492675781,294.8173217773437,298.8749694824219,297.0658874511719,285.0189514160156,1.0,0.7060507535934448,0.4135928452014923,0.4135928452014923,1.0,1.0,-3.477954626083374,1.0897579193115234,2.3881967067718506,0.3005649745464325,0.9787574410438538,0.9787574410438538,0.0,295.5875244140625,298.0,65854.0703125,0.0,4153.02880859375,1.0,278.7421875,282.9886169433594,297.7997131347656,302.0005187988281,293.1499938964844,293.1499938964844,278.45001220703125,31910.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893324136734009,1.0,0.0,0.0,3.710763692855835,3.710787534713745,9.18797695703688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.55078125,0.0,1570.7177734375,1895.4371337890625,0.0,3303.9638671875,0.9157676696777344,1.0,0.0,3.0,1.0,0.0
17948820,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7508285045623779,0.3977275490760803,0.3654630482196808,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8518306016921997,0.5900548100471497,0.5654162764549255,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9240994453430176,0.7507789731025696,0.5281814932823181,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7712832689285278,0.4327258765697479,0.4175705313682556,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6157013177871704,0.2137725949287414,1.0028302669525146,284.8876342773437,284.95001220703125,302.78436279296875,294.82232666015625,298.8517761230469,297.05303955078125,284.8887634277344,1.0,0.7054620385169983,0.4134801924228668,0.4134801924228668,1.0,1.0,-3.4580330848693848,1.0824003219604492,2.3756327629089355,0.2975513339042663,0.8629069924354553,0.8629069924354553,0.0,299.32696533203125,301.0,66284.0078125,0.0,4123.892578125,1.0,278.4571838378906,282.846435546875,297.8432312011719,302.1615600585937,293.1499938964844,293.1499938964844,278.75,38618.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974101543426514,1.0,0.0,0.0,3.607806444168091,3.60783052444458,8.685198054081411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.0830078125,0.0,1506.093994140625,1895.4371337890625,0.0,3379.431396484375,0.8978760838508606,1.0,0.0,3.0,1.0,0.0
17948880,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7508285045623779,0.3977275490760803,0.3654630482196808,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8518306016921997,0.5900548100471497,0.5654162764549255,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9240994453430176,0.7507789731025696,0.5281814932823181,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7712832689285278,0.4327258765697479,0.4175705313682556,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6157013177871704,0.2137725949287414,1.0028302669525146,284.8876342773437,284.95001220703125,302.78436279296875,294.82232666015625,298.8517761230469,297.05303955078125,284.8887634277344,1.0,0.7054620385169983,0.4134801924228668,0.4134801924228668,1.0,1.0,-3.4580330848693848,1.0824003219604492,2.3756327629089355,0.2975513339042663,0.8629069924354553,0.8629069924354553,0.0,299.32696533203125,301.0,66284.0078125,0.0,4123.892578125,1.0,278.4571838378906,282.846435546875,297.8432312011719,302.1615600585937,293.1499938964844,293.1499938964844,278.75,38618.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974101543426514,1.0,0.0,0.0,3.607806444168091,3.60783052444458,8.685198054081411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.0830078125,0.0,1506.093994140625,1895.4371337890625,0.0,3379.431396484375,0.8978760838508606,1.0,0.0,3.0,1.0,0.0
17948940,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7473673224449158,0.3955113887786865,0.3633615672588348,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8479682803153992,0.5869216918945312,0.5623622536659241,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9205527305603028,0.7500706911087036,0.5275436639785767,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7678877711296082,0.4308132529258728,0.41571906208992,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6122499704360962,0.2119737565517425,0.9949644804000854,284.9786071777344,284.95001220703125,302.7446594238281,294.8268127441406,298.8353881835937,297.0497741699219,284.9775695800781,1.0,0.7047432661056519,0.4133675098419189,0.4133675098419189,1.0,1.0,-3.4393677711486816,1.0755006074905396,2.363867282867432,0.2944282293319702,0.9344528317451476,0.9344528317451476,0.0,302.3472595214844,289.0,65266.93359375,0.0,4093.977783203125,1.0,278.74200439453125,282.9648742675781,297.8046569824219,301.985107421875,293.1499938964844,293.1499938964844,278.45001220703125,34219.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895129561424255,1.0,0.0,0.0,3.694557905197144,3.694581985473633,9.107899927585096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.4638671875,0.0,1569.826416015625,1895.4371337890625,0.0,3305.65234375,0.9139594435691832,1.0,0.0,3.0,1.0,0.0
17949000,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7473673224449158,0.3955113887786865,0.3633615672588348,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8479682803153992,0.5869216918945312,0.5623622536659241,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9205527305603028,0.7500706911087036,0.5275436639785767,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7678877711296082,0.4308132529258728,0.41571906208992,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6122499704360962,0.2119737565517425,0.9949644804000854,284.9786071777344,284.95001220703125,302.7446594238281,294.8268127441406,298.8353881835937,297.0497741699219,284.9775695800781,1.0,0.7047432661056519,0.4133675098419189,0.4133675098419189,1.0,1.0,-3.4393677711486816,1.0755006074905396,2.363867282867432,0.2944282293319702,0.9344528317451476,0.9344528317451476,0.0,302.3472595214844,289.0,65266.93359375,0.0,4093.977783203125,1.0,278.74200439453125,282.9648742675781,297.8046569824219,301.985107421875,293.1499938964844,293.1499938964844,278.45001220703125,34219.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895129561424255,1.0,0.0,0.0,3.694557905197144,3.694581985473633,9.107899927585096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.4638671875,0.0,1569.826416015625,1895.4371337890625,0.0,3305.65234375,0.9139594435691832,1.0,0.0,3.0,1.0,0.0
17949060,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7470287680625916,0.3924498558044433,0.3607233464717865,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8478155136108398,0.5829607844352722,0.5587615966796875,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.921791970729828,0.7480208277702332,0.5262841582298279,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7679576873779297,0.4282759726047516,0.4134018719196319,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6114581227302551,0.209863469004631,0.98548424243927,284.8946533203125,284.95001220703125,302.7052001953125,294.83074951171875,298.8145446777344,297.0398254394531,284.8954467773437,1.0,0.6998249888420105,0.4133529663085937,0.4133529663085937,1.0,1.0,-3.4161713123321533,1.067246675491333,2.3489246368408203,0.2911332547664642,0.8427315950393677,0.8427315950393677,0.0,298.6638488769531,277.0,65310.37890625,0.0,4013.70556640625,1.0,278.4576416015625,282.87109375,297.8387756347656,302.0965270996094,293.1499938964844,293.1499938964844,278.75,39549.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946203589439392,1.0,0.0,0.0,3.535804748535156,3.535828351974488,8.341993975591322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.0390625,0.0,1435.51708984375,1895.4371337890625,0.0,3353.388671875,0.882956326007843,1.0,0.0,3.0,1.0,0.0
17949120,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7470287680625916,0.3924498558044433,0.3607233464717865,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8478155136108398,0.5829607844352722,0.5587615966796875,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.921791970729828,0.7480208277702332,0.5262841582298279,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7679576873779297,0.4282759726047516,0.4134018719196319,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6114581227302551,0.209863469004631,0.98548424243927,284.8946533203125,284.95001220703125,302.7052001953125,294.83074951171875,298.8145446777344,297.0398254394531,284.8954467773437,1.0,0.6998249888420105,0.4133529663085937,0.4133529663085937,1.0,1.0,-3.4161713123321533,1.067246675491333,2.3489246368408203,0.2911332547664642,0.8427315950393677,0.8427315950393677,0.0,298.6638488769531,277.0,65310.37890625,0.0,4013.70556640625,1.0,278.4576416015625,282.87109375,297.8387756347656,302.0965270996094,293.1499938964844,293.1499938964844,278.75,39549.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946203589439392,1.0,0.0,0.0,3.535804748535156,3.535828351974488,8.341993975591322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.0390625,0.0,1435.51708984375,1895.4371337890625,0.0,3353.388671875,0.882956326007843,1.0,0.0,3.0,1.0,0.0
17949180,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7494199872016907,0.3904314339160919,0.3584352135658264,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8506767749786377,0.5799832940101624,0.5554673671722412,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9270639419555664,0.7472894787788391,0.5253713130950928,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.770841658115387,0.4264742732048034,0.4112477004528045,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6128832697868347,0.2081637531518936,0.9759870767593384,284.9794616699219,284.95001220703125,302.6659851074219,294.8340759277344,298.8000793457031,297.03887939453125,284.9786071777344,1.0,0.6931006908416748,0.4133384227752685,0.4133384227752685,1.0,1.0,-3.394339084625244,1.0594878196716309,2.3348512649536133,0.2878411114215851,0.9122782349586488,0.9122782349586488,0.0,290.47857666015625,265.0,64272.15234375,0.0,3911.681640625,1.0,278.741455078125,282.9845275878906,297.8052673339844,301.92236328125,293.1499938964844,293.1499938964844,278.45001220703125,34443.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853954672813416,1.0,0.0,0.0,3.620577812194824,3.620601177215576,8.746796993364114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.8134765625,0.0,1489.130126953125,1895.4371337890625,0.0,3267.121337890625,0.8975374102592468,1.0,0.0,3.0,1.0,0.0
17949240,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7494199872016907,0.3904314339160919,0.3584352135658264,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8506767749786377,0.5799832940101624,0.5554673671722412,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9270639419555664,0.7472894787788391,0.5253713130950928,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.770841658115387,0.4264742732048034,0.4112477004528045,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6128832697868347,0.2081637531518936,0.9759870767593384,284.9794616699219,284.95001220703125,302.6659851074219,294.8340759277344,298.8000793457031,297.03887939453125,284.9786071777344,1.0,0.6931006908416748,0.4133384227752685,0.4133384227752685,1.0,1.0,-3.394339084625244,1.0594878196716309,2.3348512649536133,0.2878411114215851,0.9122782349586488,0.9122782349586488,0.0,290.47857666015625,265.0,64272.15234375,0.0,3911.681640625,1.0,278.741455078125,282.9845275878906,297.8052673339844,301.92236328125,293.1499938964844,293.1499938964844,278.45001220703125,34443.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853954672813416,1.0,0.0,0.0,3.620577812194824,3.620601177215576,8.746796993364114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.8134765625,0.0,1489.130126953125,1895.4371337890625,0.0,3267.121337890625,0.8975374102592468,1.0,0.0,3.0,1.0,0.0
17949300,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7510075569152832,0.3889983594417572,0.3572342693805694,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8525768518447876,0.5780887007713318,0.5537707805633545,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.930276334285736,0.7462438344955444,0.5248034596443176,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7727336883544922,0.4252808392047882,0.410144180059433,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6139575242996216,0.2071940004825592,0.9712840914726256,284.8636474609375,284.95001220703125,302.646484375,294.8354797363281,298.7906494140625,297.0352783203125,284.8642578125,1.0,0.6893578171730042,0.4133311212062835,0.4133311212062835,1.0,1.0,-3.3831942081451416,1.0555140972137451,2.3276801109313965,0.2863140106201172,0.8249607086181641,0.8249607086181641,0.0,285.7279357910156,265.0,64734.96875,0.0,3856.73828125,1.0,278.49932861328125,282.8598327636719,297.85430908203125,302.1189880371094,293.1499938964844,293.1499938964844,278.45001220703125,39598.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899087905883789,1.0,0.0,0.0,3.547646760940552,3.547670364379883,8.397964847972617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.0224609375,0.0,1448.4154052734375,1895.4371337890625,0.0,3309.354736328125,0.8826119303703308,1.0,0.0,3.0,1.0,0.0
17949360,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7524068355560303,0.387537270784378,0.3557236492633819,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.854339599609375,0.5761464834213257,0.5517470836639404,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9332643747329712,0.7451400756835938,0.5238734483718872,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7744861245155334,0.4240307509899139,0.4087842404842376,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6148913502693176,0.2061792463064193,0.9659408926963806,284.9031982421875,284.95001220703125,302.6270446777344,294.8367614746094,298.7811584472656,297.0312194824219,284.9036560058594,1.0,0.6853150129318237,0.413402795791626,0.413402795791626,1.0,1.0,-3.369764566421509,1.050932765007019,2.3188316822052,0.2846570312976837,0.8300105929374695,0.8300105929374695,0.0,280.9342041015625,253.0,64250.26171875,0.0,3796.326171875,1.0,278.45849609375,282.8985595703125,297.84185791015625,302.0318908691406,293.1499938964844,293.1499938964844,278.75,39459.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899439573287964,1.0,0.0,0.0,3.4581689834594727,3.4581918716430664,7.979684824022115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.6884765625,0.0,1354.55859375,1895.4371337890625,0.0,3309.68359375,0.8658018708229065,1.0,0.0,3.0,1.0,0.0
17949420,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7568735480308533,0.3855475783348083,0.3533916175365448,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8595821261405945,0.5731658935546875,0.5483749508857727,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9414301514625548,0.7441397905349731,0.5227265954017639,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7795838713645935,0.422217845916748,0.4065391719341278,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.617902398109436,0.204542800784111,0.9562933444976808,284.9788818359375,284.95001220703125,302.58837890625,294.8387145996094,298.7679138183594,297.0308837890625,284.97808837890625,1.0,0.6770069003105164,0.4135461151599884,0.4135461151599884,1.0,1.0,-3.3472163677215576,1.0433201789855957,2.303896188735962,0.2819115221500397,0.8952953219413757,0.8952953219413757,0.0,269.89666748046875,241.0,63270.42578125,0.0,3678.796142578125,1.0,278.7408142089844,283.0032043457031,297.8092346191406,301.8628234863281,293.1499938964844,293.1499938964844,279.04998779296875,34408.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806253671646118,1.0,0.0,0.0,3.5477843284606934,3.547806978225708,8.398615705118573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5146484375,0.0,1410.81640625,1895.4371337890625,0.0,3222.440673828125,0.881193220615387,1.0,0.0,3.0,1.0,0.0
17949480,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7568735480308533,0.3855475783348083,0.3533916175365448,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8595821261405945,0.5731658935546875,0.5483749508857727,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9414301514625548,0.7441397905349731,0.5227265954017639,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7795838713645935,0.422217845916748,0.4065391719341278,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.617902398109436,0.204542800784111,0.9562933444976808,284.9788818359375,284.95001220703125,302.58837890625,294.8387145996094,298.7679138183594,297.0308837890625,284.97808837890625,1.0,0.6770069003105164,0.4135461151599884,0.4135461151599884,1.0,1.0,-3.3472163677215576,1.0433201789855957,2.303896188735962,0.2819115221500397,0.8952953219413757,0.8952953219413757,0.0,269.89666748046875,241.0,63270.42578125,0.0,3678.796142578125,1.0,278.7408142089844,283.0032043457031,297.8092346191406,301.8628234863281,293.1499938964844,293.1499938964844,279.04998779296875,34408.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806253671646118,1.0,0.0,0.0,3.5477843284606934,3.547806978225708,8.398615705118573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5146484375,0.0,1410.81640625,1895.4371337890625,0.0,3222.440673828125,0.881193220615387,1.0,0.0,3.0,1.0,0.0
17949540,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7624415159225464,0.3837138414382934,0.3513401448726654,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8660231828689575,0.5703716278076172,0.5453169345855713,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9507532715797424,0.7431978583335876,0.5217800736427307,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7857937216758728,0.420572429895401,0.4045515954494476,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6216787695884705,0.2030702978372573,0.94756418466568,285.0231628417969,284.95001220703125,302.54998779296875,294.8399658203125,298.7558898925781,297.03204345703125,285.0196228027344,1.0,0.6685811877250671,0.4136894345283508,0.4136894345283508,1.0,1.0,-3.327044486999512,1.0365304946899414,2.2905139923095703,0.2796199023723602,0.9797285795211792,0.9797285795211792,0.0,258.2303161621094,229.0,62618.90625,0.0,3564.694091796875,1.0,279.0423583984375,283.0757751464844,297.818603515625,301.8160705566406,293.1499938964844,293.1499938964844,278.75,31931.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740338683128357,1.0,0.0,0.0,3.715141773223877,3.715165615081787,9.209669542542542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4833984375,0.0,1575.87109375,1895.4371337890625,0.0,3160.646484375,0.9167061448097228,1.0,0.0,3.0,1.0,0.0
17949600,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7624415159225464,0.3837138414382934,0.3513401448726654,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8660231828689575,0.5703716278076172,0.5453169345855713,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9507532715797424,0.7431978583335876,0.5217800736427307,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7857937216758728,0.420572429895401,0.4045515954494476,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6216787695884705,0.2030702978372573,0.94756418466568,285.0231628417969,284.95001220703125,302.54998779296875,294.8399658203125,298.7558898925781,297.03204345703125,285.0196228027344,1.0,0.6685811877250671,0.4136894345283508,0.4136894345283508,1.0,1.0,-3.327044486999512,1.0365304946899414,2.2905139923095703,0.2796199023723602,0.9797285795211792,0.9797285795211792,0.0,258.2303161621094,229.0,62618.90625,0.0,3564.694091796875,1.0,279.0423583984375,283.0757751464844,297.818603515625,301.8160705566406,293.1499938964844,293.1499938964844,278.75,31931.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740338683128357,1.0,0.0,0.0,3.715141773223877,3.715165615081787,9.209669542542542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4833984375,0.0,1575.87109375,1895.4371337890625,0.0,3160.646484375,0.9167061448097228,1.0,0.0,3.0,1.0,0.0
17949660,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7671223282814026,0.3804717063903808,0.3483903110027313,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.871698796749115,0.5661625862121582,0.5413305759429932,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9585991501808168,0.7400324940681458,0.5196968913078308,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7912417650222778,0.4178155660629272,0.4018569886684418,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.624821126461029,0.2010199129581451,0.9373223781585692,284.8832092285156,284.95001220703125,302.513671875,294.8415222167969,298.7372131347656,297.0228576660156,284.88458251953125,1.0,0.659679114818573,0.4139121770858764,0.4139121770858764,1.0,1.0,-3.3006532192230225,1.027706503868103,2.27294659614563,0.2768753170967102,0.8586751818656921,0.8586751818656921,0.0,247.3565673828125,217.0,62943.12109375,0.0,3442.05517578125,1.0,278.7571716308594,282.9319763183594,297.8617858886719,301.9681701660156,293.1499938964844,293.1499938964844,279.04998779296875,38959.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821716904640198,1.0,0.0,0.0,3.601502656936645,3.6015267372131348,8.654874363855924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.00390625,0.0,1501.7296142578125,1895.4371337890625,0.0,3236.929443359375,0.8967295289039612,1.0,0.0,3.0,1.0,0.0
17949720,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7671223282814026,0.3804717063903808,0.3483903110027313,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.871698796749115,0.5661625862121582,0.5413305759429932,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9585991501808168,0.7400324940681458,0.5196968913078308,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7912417650222778,0.4178155660629272,0.4018569886684418,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.624821126461029,0.2010199129581451,0.9373223781585692,284.8832092285156,284.95001220703125,302.513671875,294.8415222167969,298.7372131347656,297.0228576660156,284.88458251953125,1.0,0.659679114818573,0.4139121770858764,0.4139121770858764,1.0,1.0,-3.3006532192230225,1.027706503868103,2.27294659614563,0.2768753170967102,0.8586751818656921,0.8586751818656921,0.0,247.3565673828125,217.0,62943.12109375,0.0,3442.05517578125,1.0,278.7571716308594,282.9319763183594,297.8617858886719,301.9681701660156,293.1499938964844,293.1499938964844,279.04998779296875,38959.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821716904640198,1.0,0.0,0.0,3.601502656936645,3.6015267372131348,8.654874363855924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.00390625,0.0,1501.7296142578125,1895.4371337890625,0.0,3236.929443359375,0.8967295289039612,1.0,0.0,3.0,1.0,0.0
