time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7731714248657227,0.378318578004837,0.3457964658737182,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8788016438484192,0.5629575252532959,0.5376334190368652,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9676106572151184,0.7382689118385315,0.5178937315940857,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7979127764701843,0.4157634675502777,0.3993005454540252,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6287205219268799,0.1993005573749542,0.9270907640457152,284.9767761230469,284.95001220703125,302.4809875488281,294.8445129394531,298.7250671386719,297.0213623046875,284.97564697265625,1.0,0.6504897475242615,0.4141349196434021,0.4141349196434021,1.0,1.0,-3.275533437728882,1.0193370580673218,2.2561964988708496,0.2740826606750488,0.930305004119873,0.930305004119873,0.0,235.70675659179688,205.0,61842.9921875,0.0,3319.73193359375,1.0,279.0419616699219,283.0529479980469,297.8182983398437,301.7826843261719,293.1499938964844,293.1499938964844,278.75,34310.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733155131340027,1.0,0.0,0.0,3.685641050338745,3.6856651306152335,9.063988954949308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.44140625,0.0,1560.4215087890625,1895.4371337890625,0.0,3153.9091796875,0.9119930267333984,1.0,0.0,3.0,1.0,0.0
17949840,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7731714248657227,0.378318578004837,0.3457964658737182,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8788016438484192,0.5629575252532959,0.5376334190368652,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9676106572151184,0.7382689118385315,0.5178937315940857,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7979127764701843,0.4157634675502777,0.3993005454540252,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6287205219268799,0.1993005573749542,0.9270907640457152,284.9767761230469,284.95001220703125,302.4809875488281,294.8445129394531,298.7250671386719,297.0213623046875,284.97564697265625,1.0,0.6504897475242615,0.4141349196434021,0.4141349196434021,1.0,1.0,-3.275533437728882,1.0193370580673218,2.2561964988708496,0.2740826606750488,0.930305004119873,0.930305004119873,0.0,235.70675659179688,205.0,61842.9921875,0.0,3319.73193359375,1.0,279.0419616699219,283.0529479980469,297.8182983398437,301.7826843261719,293.1499938964844,293.1499938964844,278.75,34310.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733155131340027,1.0,0.0,0.0,3.685641050338745,3.6856651306152335,9.063988954949308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.44140625,0.0,1560.4215087890625,1895.4371337890625,0.0,3153.9091796875,0.9119930267333984,1.0,0.0,3.0,1.0,0.0
17949900,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.776482343673706,0.3768648207187652,0.3445319533348083,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8826736211776733,0.5609948039054871,0.5358244180679321,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9721946716308594,0.7367675304412842,0.5169849991798401,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.80152428150177,0.4144724011421203,0.3980602920055389,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6308791637420654,0.1983286440372467,0.92216956615448,284.85418701171875,284.95001220703125,302.4659118652344,294.84649658203125,298.7181091308594,297.0187683105469,284.85321044921875,1.0,0.6458755135536194,0.4142462909221649,0.4142462909221649,1.0,1.0,-3.2633416652679443,1.015267848968506,2.2480738162994385,0.2728584110736847,0.8367262482643127,0.8367262482643127,0.0,229.871337890625,205.0,62366.95703125,0.0,3259.964111328125,1.0,278.7981262207031,282.920654296875,297.8677062988281,301.97906494140625,293.1499938964844,293.1499938964844,278.75,39350.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780703544616699,1.0,0.0,0.0,3.617457628250122,3.6174819469451904,8.731728371458303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.6767578125,0.0,1522.109619140625,1895.4371337890625,0.0,3198.493896484375,0.8979161977767944,1.0,0.0,3.0,1.0,0.0
17949960,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7794067859649658,0.3753538131713867,0.3429602682590484,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.886192262172699,0.558960497379303,0.5336942672729492,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9762066602706908,0.7351298928260803,0.5156888961791992,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8047875761985779,0.4131015837192535,0.3965673446655273,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6327844858169556,0.1972997039556503,0.9166498184204102,284.89263916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.711181640625,297.0156555175781,284.8938293457031,1.0,0.6411083340644836,0.4144293963909149,0.4144293963909149,1.0,1.0,-3.2489006519317627,1.0105712413787842,2.2383294105529785,0.2714645266532898,0.8366867303848267,0.8366867303848267,0.0,224.31385803222656,193.0,61821.37109375,0.0,3197.2177734375,1.0,278.75811767578125,282.9619140625,297.8549499511719,301.8900146484375,293.1499938964844,293.1499938964844,279.04998779296875,39887.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781723380088806,1.0,0.0,0.0,3.5134289264678955,3.5134522914886475,8.236745543399593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.1962890625,0.0,1414.467529296875,1895.4371337890625,0.0,3199.4501953125,0.8783122301101685,1.0,0.0,3.0,1.0,0.0
17950020,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7872937321662903,0.3733538389205932,0.3405590355396271,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8953153491020203,0.5558886528015137,0.5301722288131714,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9857023358345032,0.7331767678260803,0.5138340592384338,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8129100203514099,0.4110922813415527,0.3940882682800293,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6379219889640808,0.1956513971090316,0.9067466259002686,284.97998046875,284.95001220703125,302.4254455566406,294.85430908203125,298.7027893066406,297.0157470703125,284.9790344238281,1.0,0.6316367983818054,0.4147956371307373,0.4147956371307373,1.0,1.0,-3.2246522903442383,1.0028496980667114,2.2218027114868164,0.2692221105098724,0.9077900052070618,0.9077900052070618,0.0,212.32716369628903,181.0,60791.3203125,0.0,3078.401611328125,1.0,279.0412902832031,283.0760803222656,297.8213806152344,301.7166442871094,293.1499938964844,293.1499938964844,278.75,34412.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679836988449097,1.0,0.0,0.0,3.601236343383789,3.601259469985962,8.653594250063179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.193359375,0.0,1467.8682861328125,1895.4371337890625,0.0,3103.896240234375,0.8931590914726257,1.0,0.0,3.0,1.0,0.0
17950080,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7872937321662903,0.3733538389205932,0.3405590355396271,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8953153491020203,0.5558886528015137,0.5301722288131714,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9857023358345032,0.7331767678260803,0.5138340592384338,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8129100203514099,0.4110922813415527,0.3940882682800293,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6379219889640808,0.1956513971090316,0.9067466259002686,284.97998046875,284.95001220703125,302.4254455566406,294.85430908203125,298.7027893066406,297.0157470703125,284.9790344238281,1.0,0.6316367983818054,0.4147956371307373,0.4147956371307373,1.0,1.0,-3.2246522903442383,1.0028496980667114,2.2218027114868164,0.2692221105098724,0.9077900052070618,0.9077900052070618,0.0,212.32716369628903,181.0,60791.3203125,0.0,3078.401611328125,1.0,279.0412902832031,283.0760803222656,297.8213806152344,301.7166442871094,293.1499938964844,293.1499938964844,278.75,34412.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679836988449097,1.0,0.0,0.0,3.601236343383789,3.601259469985962,8.653594250063179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.193359375,0.0,1467.8682861328125,1895.4371337890625,0.0,3103.896240234375,0.8931590914726257,1.0,0.0,3.0,1.0,0.0
17950140,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7951539754867554,0.370464563369751,0.337781697511673,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.904541313648224,0.551949679851532,0.5262786149978638,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9942434430122375,0.7297240495681763,0.5113972425460815,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8207082152366638,0.4084033071994781,0.3913226723670959,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6432091593742371,0.1936923861503601,0.8964740037918091,284.9023742675781,284.95001220703125,302.402099609375,294.8609924316406,298.6923217773437,297.01190185546875,284.9022216796875,1.0,0.6219950318336487,0.4151618778705597,0.4151618778705597,1.0,1.0,-3.198030948638916,0.9942380785942078,2.2037928104400635,0.2668163180351257,0.824273943901062,0.824273943901062,0.0,200.8541717529297,169.0,60774.35546875,0.0,2959.054443359375,1.0,278.7589416503906,282.9898376464844,297.864501953125,301.8306579589844,293.1499938964844,293.1499938964844,279.04998779296875,39490.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724310994148254,1.0,0.0,0.0,3.433470726013184,3.4334933757781982,7.866109399401466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.76171875,0.0,1329.9144287109375,1895.4371337890625,0.0,3145.614501953125,0.8603549599647522,1.0,0.0,3.0,1.0,0.0
17950200,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7951539754867554,0.370464563369751,0.337781697511673,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.904541313648224,0.551949679851532,0.5262786149978638,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9942434430122375,0.7297240495681763,0.5113972425460815,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8207082152366638,0.4084033071994781,0.3913226723670959,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6432091593742371,0.1936923861503601,0.8964740037918091,284.9023742675781,284.95001220703125,302.402099609375,294.8609924316406,298.6923217773437,297.01190185546875,284.9022216796875,1.0,0.6219950318336487,0.4151618778705597,0.4151618778705597,1.0,1.0,-3.198030948638916,0.9942380785942078,2.2037928104400635,0.2668163180351257,0.824273943901062,0.824273943901062,0.0,200.8541717529297,169.0,60774.35546875,0.0,2959.054443359375,1.0,278.7589416503906,282.9898376464844,297.864501953125,301.8306579589844,293.1499938964844,293.1499938964844,279.04998779296875,39490.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724310994148254,1.0,0.0,0.0,3.433470726013184,3.4334933757781982,7.866109399401466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.76171875,0.0,1329.9144287109375,1895.4371337890625,0.0,3145.614501953125,0.8603549599647522,1.0,0.0,3.0,1.0,0.0
17950260,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8037989735603333,0.3684035241603851,0.3354090750217438,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.915221869945526,0.548797070980072,0.5227696299552917,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.7276961207389832,0.5038912892341614,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8289579749107361,0.4062742888927459,0.3888061642646789,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6490530967712402,0.1920085996389389,0.8867307901382446,284.97613525390625,284.95001220703125,302.3814392089844,294.8687438964844,298.6856384277344,297.01220703125,284.9748229980469,1.0,0.6119872331619263,0.4156217575073242,0.4156217575073242,1.0,1.0,-3.168385505676269,0.9847477674484252,2.1836376190185547,0.2641918361186981,0.887963593006134,0.887963593006134,0.0,189.6463928222656,157.0,59715.18359375,0.0,2835.7255859375,1.0,279.04058837890625,283.0926513671875,297.8350830078125,301.6646728515625,293.1499938964844,293.1499938964844,279.3500061035156,34434.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862173855304718,1.0,0.0,0.0,3.5225813388824463,3.522603988647461,8.279715189019043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.244140625,0.0,1384.6695556640625,1895.4371337890625,0.0,3049.39453125,0.8754777312278748,1.0,0.0,3.0,1.0,0.0
17950320,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8037989735603333,0.3684035241603851,0.3354090750217438,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.915221869945526,0.548797070980072,0.5227696299552917,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.7276961207389832,0.5038912892341614,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8289579749107361,0.4062742888927459,0.3888061642646789,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6490530967712402,0.1920085996389389,0.8867307901382446,284.97613525390625,284.95001220703125,302.3814392089844,294.8687438964844,298.6856384277344,297.01220703125,284.9748229980469,1.0,0.6119872331619263,0.4156217575073242,0.4156217575073242,1.0,1.0,-3.168385505676269,0.9847477674484252,2.1836376190185547,0.2641918361186981,0.887963593006134,0.887963593006134,0.0,189.6463928222656,157.0,59715.18359375,0.0,2835.7255859375,1.0,279.04058837890625,283.0926513671875,297.8350830078125,301.6646728515625,293.1499938964844,293.1499938964844,279.3500061035156,34434.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862173855304718,1.0,0.0,0.0,3.5225813388824463,3.522603988647461,8.279715189019043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.244140625,0.0,1384.6695556640625,1895.4371337890625,0.0,3049.39453125,0.8754777312278748,1.0,0.0,3.0,1.0,0.0
17950380,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8115788698196411,0.3664041459560394,0.333316296339035,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9254864454269408,0.5457285642623901,0.5195696949958801,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.7288931012153625,0.4865550994873047,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8365218639373779,0.4042038023471832,0.3865362107753753,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6544954180717468,0.1904022842645645,0.8779184222221375,285.010498046875,284.95001220703125,302.3631591796875,294.8774719238281,298.6811828613281,297.01617431640625,285.00616455078125,1.0,0.6009368300437927,0.4160816371440887,0.4160816371440887,1.0,1.0,-3.126673698425293,0.9708636999130248,2.1558101177215576,0.2599119544029236,0.960666835308075,0.960666835308075,0.0,179.52708435058594,145.0,58706.22265625,0.0,2698.457763671875,1.0,279.3420715332031,283.1589660644531,297.8482360839844,301.60418701171875,293.1499938964844,293.1499938964844,279.04998779296875,32187.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539428114891052,1.0,0.0,0.0,3.6811673641204834,3.6811909675598153,9.041997941494628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.0537109375,0.0,1539.3492431640625,1895.4371337890625,0.0,2972.213134765625,0.9091392755508424,1.0,0.0,3.0,1.0,0.0
17950440,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8115788698196411,0.3664041459560394,0.333316296339035,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9254864454269408,0.5457285642623901,0.5195696949958801,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.7288931012153625,0.4865550994873047,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8365218639373779,0.4042038023471832,0.3865362107753753,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6544954180717468,0.1904022842645645,0.8779184222221375,285.010498046875,284.95001220703125,302.3631591796875,294.8774719238281,298.6811828613281,297.01617431640625,285.00616455078125,1.0,0.6009368300437927,0.4160816371440887,0.4160816371440887,1.0,1.0,-3.126673698425293,0.9708636999130248,2.1558101177215576,0.2599119544029236,0.960666835308075,0.960666835308075,0.0,179.52708435058594,145.0,58706.22265625,0.0,2698.457763671875,1.0,279.3420715332031,283.1589660644531,297.8482360839844,301.60418701171875,293.1499938964844,293.1499938964844,279.04998779296875,32187.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539428114891052,1.0,0.0,0.0,3.6811673641204834,3.6811909675598153,9.041997941494628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.0537109375,0.0,1539.3492431640625,1895.4371337890625,0.0,2972.213134765625,0.9091392755508424,1.0,0.0,3.0,1.0,0.0
17950500,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8154897093772888,0.3648169934749603,0.3320267796516418,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9310000538825988,0.5436118245124817,0.5177209973335266,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9990000128746032,0.7297335267066956,0.4774883091449737,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8405699729919434,0.4027165174484253,0.3852072060108185,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6574572920799255,0.1893831193447113,0.8731298446655273,284.85223388671875,284.95001220703125,302.3548583984375,294.8822021484375,298.6783752441406,297.0172424316406,284.8476867675781,1.0,0.5951441526412964,0.4163115620613098,0.4163115620613098,1.0,1.0,-3.1046550273895264,0.9634785652160645,2.141176462173462,0.2575823068618774,0.8493009805679321,0.8493009805679321,0.0,174.3522491455078,145.0,59237.67578125,0.0,2627.658935546875,1.0,279.0970458984375,282.993896484375,297.9096374511719,301.8202819824219,293.1499938964844,293.1499938964844,279.04998779296875,37706.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598262071609497,1.0,0.0,0.0,3.639601230621338,3.6396255493164062,8.838954954626388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.404296875,0.0,1534.3603515625,1895.4371337890625,0.0,3027.374755859375,0.90146005153656,1.0,0.0,3.0,1.0,0.0
17950560,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8189812302589417,0.3631073236465454,0.3303336501121521,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9361401200294496,0.5413438081741333,0.5154379606246948,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.730806827545166,0.4686814248561859,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8443700075149536,0.4010789692401886,0.3835269212722778,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6601722836494446,0.1882522255182266,0.867433488368988,284.8751525878906,284.95001220703125,302.3470458984375,294.8871459960937,298.676025390625,297.01812744140625,284.87701416015625,1.0,0.5891015529632568,0.4166981875896454,0.4166981875896454,1.0,1.0,-3.0804214477539062,0.9556513428688048,2.124770164489746,0.2552689015865326,0.8340616226196289,0.8340616226196289,0.0,169.29269409179688,133.0,58458.0859375,0.0,2554.136474609375,1.0,279.0576171875,283.02880859375,297.8981018066406,301.7268371582031,293.1499938964844,293.1499938964844,279.3500061035156,40192.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604034185409546,1.0,0.0,0.0,3.515722751617432,3.5157463550567627,8.247504297287378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4853515625,0.0,1419.059326171875,1895.4371337890625,0.0,3032.788818359375,0.878783106803894,1.0,0.0,3.0,1.0,0.0
17950620,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8281147480010986,0.3608947098255157,0.3277682662010193,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9490084648132324,0.5379641652107239,0.5116609334945679,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9990000128746032,0.7355592250823975,0.4487887322902679,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8541921973228455,0.3986478447914123,0.380697637796402,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.6673591136932373,0.1864171624183654,0.8570264577865601,284.9608764648437,284.95001220703125,302.3328552246094,294.8975830078125,298.68267822265625,297.0354919433594,284.9596252441406,1.0,0.5766444206237793,0.4174714684486389,0.4174714684486389,1.0,1.0,-3.032967329025269,0.9403537511825562,2.092613458633423,0.2506497204303741,0.8926755785942078,0.8926755785942078,0.0,158.45379638671875,136.0,56990.5546875,0.0,2408.374267578125,1.0,279.3412170410156,283.1447448730469,297.8569641113281,301.5221862792969,293.1499938964844,293.1499938964844,279.6499938964844,35079.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484653234481812,1.0,0.0,0.0,3.581076145172119,3.581099271774292,8.556978059459652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.875,0.0,1451.0706787109375,1895.4371337890625,0.0,2920.898681640625,0.8889761567115784,1.0,0.0,3.0,1.0,0.0
17950680,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8281147480010986,0.3608947098255157,0.3277682662010193,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9490084648132324,0.5379641652107239,0.5116609334945679,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9990000128746032,0.7355592250823975,0.4487887322902679,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8541921973228455,0.3986478447914123,0.380697637796402,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.6673591136932373,0.1864171624183654,0.8570264577865601,284.9608764648437,284.95001220703125,302.3328552246094,294.8975830078125,298.68267822265625,297.0354919433594,284.9596252441406,1.0,0.5766444206237793,0.4174714684486389,0.4174714684486389,1.0,1.0,-3.032967329025269,0.9403537511825562,2.092613458633423,0.2506497204303741,0.8926755785942078,0.8926755785942078,0.0,158.45379638671875,136.0,56990.5546875,0.0,2408.374267578125,1.0,279.3412170410156,283.1447448730469,297.8569641113281,301.5221862792969,293.1499938964844,293.1499938964844,279.6499938964844,35079.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484653234481812,1.0,0.0,0.0,3.581076145172119,3.581099271774292,8.556978059459652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.875,0.0,1451.0706787109375,1895.4371337890625,0.0,2920.898681640625,0.8889761567115784,1.0,0.0,3.0,1.0,0.0
17950740,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8335006833076477,0.3590152859687805,0.3258541226387024,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.956182599067688,0.5349744558334351,0.5085967183113098,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.7408207058906555,0.436962753534317,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.860029935836792,0.3965348601341247,0.3784582614898681,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6713684797286987,0.184861421585083,0.8488386273384094,285.0230407714844,284.95001220703125,302.3203430175781,294.9087829589844,298.69757080078125,297.0623779296875,285.01934814453125,1.0,0.5690082311630249,0.4182447493076324,0.4182447493076324,1.0,1.0,-3.0002095699310303,0.9303516745567322,2.0698578357696533,0.2478111386299133,0.98280131816864,0.98280131816864,0.0,152.019775390625,154.0,56039.7265625,0.0,2315.535400390625,1.0,279.6425476074219,283.2334899902344,297.87139892578125,301.45440673828125,293.1499938964844,293.1499938964844,279.3500061035156,32150.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382631540298462,1.0,0.0,0.0,3.73457670211792,3.734600782394409,9.306278911935806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.5078125,0.0,1599.848388671875,1895.4371337890625,0.0,2825.4921875,0.921281635761261,1.0,0.0,3.0,1.0,0.0
17950800,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8335006833076477,0.3590152859687805,0.3258541226387024,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.956182599067688,0.5349744558334351,0.5085967183113098,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.7408207058906555,0.436962753534317,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.860029935836792,0.3965348601341247,0.3784582614898681,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6713684797286987,0.184861421585083,0.8488386273384094,285.0230407714844,284.95001220703125,302.3203430175781,294.9087829589844,298.69757080078125,297.0623779296875,285.01934814453125,1.0,0.5690082311630249,0.4182447493076324,0.4182447493076324,1.0,1.0,-3.0002095699310303,0.9303516745567322,2.0698578357696533,0.2478111386299133,0.98280131816864,0.98280131816864,0.0,152.019775390625,154.0,56039.7265625,0.0,2315.535400390625,1.0,279.6425476074219,283.2334899902344,297.87139892578125,301.45440673828125,293.1499938964844,293.1499938964844,279.3500061035156,32150.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382631540298462,1.0,0.0,0.0,3.73457670211792,3.734600782394409,9.306278911935806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.5078125,0.0,1599.848388671875,1895.4371337890625,0.0,2825.4921875,0.921281635761261,1.0,0.0,3.0,1.0,0.0
17950860,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8279651999473572,0.3558404445648193,0.3234171569347381,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9489177465438844,0.5307156443595886,0.5050318837165833,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.7412450909614563,0.4430885910987854,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8542243838310242,0.3934252560138702,0.3759058713912964,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6659244894981384,0.1828247308731079,0.8409295678138733,284.884521484375,284.95001220703125,302.30926513671875,294.9206237792969,298.6961975097656,297.0610656738281,284.8871765136719,1.0,0.5692605972290039,0.4192430377006531,0.4192430377006531,1.0,1.0,-2.9877612590789795,0.9282740950584412,2.0594871044158936,0.2483724504709243,0.8627961277961731,0.8627961277961731,0.0,154.16810607910156,172.0,56577.12109375,0.0,2304.14501953125,1.0,279.35699462890625,283.0901794433594,297.9382019042969,301.63055419921875,293.1499938964844,293.1499938964844,279.6499938964844,39050.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460944294929504,1.0,0.0,0.0,3.6190106868743896,3.619035005569458,8.73922715527442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.2138671875,0.0,1521.59716796875,1895.4371337890625,0.0,2898.704833984375,0.9007830619812012,1.0,0.0,3.0,1.0,0.0
17950920,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8279651999473572,0.3558404445648193,0.3234171569347381,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9489177465438844,0.5307156443595886,0.5050318837165833,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.7412450909614563,0.4430885910987854,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8542243838310242,0.3934252560138702,0.3759058713912964,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6659244894981384,0.1828247308731079,0.8409295678138733,284.884521484375,284.95001220703125,302.30926513671875,294.9206237792969,298.6961975097656,297.0610656738281,284.8871765136719,1.0,0.5692605972290039,0.4192430377006531,0.4192430377006531,1.0,1.0,-2.9877612590789795,0.9282740950584412,2.0594871044158936,0.2483724504709243,0.8627961277961731,0.8627961277961731,0.0,154.16810607910156,172.0,56577.12109375,0.0,2304.14501953125,1.0,279.35699462890625,283.0901794433594,297.9382019042969,301.63055419921875,293.1499938964844,293.1499938964844,279.6499938964844,39050.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460944294929504,1.0,0.0,0.0,3.6190106868743896,3.619035005569458,8.73922715527442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.2138671875,0.0,1521.59716796875,1895.4371337890625,0.0,2898.704833984375,0.9007830619812012,1.0,0.0,3.0,1.0,0.0
17950980,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8224228620529175,0.3546309471130371,0.3222105205059051,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.941291868686676,0.5289160013198853,0.5032175779342651,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.7400665879249573,0.4510729312896728,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.848349392414093,0.3920908868312835,0.3745916485786438,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6607012748718262,0.1818410456180572,0.8367959856987,285.0146789550781,284.95001220703125,302.30401611328125,294.9269714355469,298.6928405761719,297.05535888671875,285.0173034667969,1.0,0.5714226961135864,0.4197621643543243,0.4197621643543243,1.0,1.0,-2.987168788909912,0.9293481707572936,2.0578205585479736,0.2495312690734863,0.9495903253555298,0.9495903253555298,0.0,157.64207458496094,172.0,55813.87109375,0.0,2320.7841796875,1.0,279.6048583984375,283.2347717285156,297.8886413574219,301.42498779296875,293.1499938964844,293.1499938964844,279.6499938964844,34108.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391110301017761,1.0,0.0,0.0,3.668527126312256,3.668550968170166,8.98000905635854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.5078125,0.0,1539.654541015625,1895.4371337890625,0.0,2833.410888671875,0.9098513126373292,1.0,0.0,3.0,1.0,0.0
17951040,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8168313503265381,0.3536504507064819,0.3214746713638305,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.933363676071167,0.527414083480835,0.5019446611404419,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.7381834387779236,0.4599272012710571,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8424651622772217,0.390994668006897,0.3736939132213592,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6555128693580627,0.1809958964586258,0.8337021470069885,285.00750732421875,284.95001220703125,302.2994079589844,294.9329833984375,298.688720703125,297.0480041503906,285.006103515625,1.0,0.5744202733039856,0.4202413558959961,0.4202413558959961,1.0,1.0,-2.990593433380127,0.9317927360534668,2.05880069732666,0.2512041926383972,0.965297281742096,0.965297281742096,0.0,161.72943115234375,190.0,56014.1640625,0.0,2347.79296875,1.0,279.6430053710937,283.22625732421875,297.9062805175781,301.4895324707031,293.1499938964844,293.1499938964844,279.3500061035156,33226.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369144201278687,1.0,0.0,0.0,3.7377543449401855,3.737778663635254,9.32212230964069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.728515625,0.0,1611.7557373046875,1895.4371337890625,0.0,2812.900634765625,0.9228535294532776,1.0,0.0,3.0,1.0,0.0
17951100,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8098469376564026,0.3521395027637481,0.3205703794956207,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.923711895942688,0.5253815054893494,0.5004980564117432,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.734629213809967,0.4710115790367126,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.835472047328949,0.3895069658756256,0.3726886510848999,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6494423151016235,0.1799300462007522,0.8303743004798889,284.87359619140625,284.95001220703125,302.2948303222656,294.9393310546875,298.67919921875,297.0324401855469,284.8695983886719,1.0,0.5783130526542664,0.4207404851913452,0.4207404851913452,1.0,1.0,-2.995882034301758,0.9349668622016908,2.060915231704712,0.2532599866390228,0.8740676641464233,0.8740676641464233,0.0,166.99761962890625,190.0,57024.93359375,0.0,2384.283447265625,1.0,279.3957214355469,283.0745544433594,297.9718017578125,301.7242126464844,293.1499938964844,293.1499938964844,279.3500061035156,37224.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843357264995575,1.0,0.0,0.0,3.71204137802124,3.712066173553467,9.194304766424466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.3916015625,0.0,1612.611083984375,1895.4371337890625,0.0,2873.097900390625,0.9178840517997742,1.0,0.0,3.0,1.0,0.0
17951160,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8013839721679688,0.3504330515861511,0.3192945122718811,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9128846526145936,0.5231413245201111,0.4986666738986969,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.7297393083572388,0.4839157164096832,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8275803327560425,0.3878493905067444,0.3713986277580261,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6427003741264343,0.1787326484918594,0.8263219594955444,284.8987731933594,284.95001220703125,302.2904663085937,294.94580078125,298.6669921875,297.0145874023437,284.90155029296875,1.0,0.5827518105506897,0.4209094047546386,0.4209094047546386,1.0,1.0,-3.0012357234954834,0.9373997449874878,2.063835859298706,0.2545603215694427,0.8676910400390625,0.8676910400390625,0.0,173.25070190429688,193.0,56870.640625,0.0,2426.06396484375,1.0,279.35723876953125,283.1041259765625,297.96832275390625,301.67340087890625,293.1499938964844,293.1499938964844,279.6499938964844,38804.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454176187515259,1.0,0.0,0.0,3.624772071838379,3.624796152114868,8.767074177740142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.3994140625,0.0,1526.118408203125,1895.4371337890625,0.0,2892.371337890625,0.9020588994026184,1.0,0.0,3.0,1.0,0.0
17951220,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7897344827651978,0.3480620086193084,0.3172648847103119,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8990995287895203,0.5196753740310669,0.4955147802829742,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.7193800210952759,0.5017711520195007,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.816687822341919,0.3852883875370025,0.3691474199295044,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6333520412445068,0.1766729801893234,0.8182920813560486,285.01727294921875,284.95001220703125,302.2822570800781,294.958984375,298.65655517578125,297.0004577636719,285.0154113769531,1.0,0.5879524350166321,0.4212472438812256,0.4212472438812256,1.0,1.0,-3.0041208267211914,0.9392779469490052,2.064842939376831,0.2560745775699615,0.9756171703338624,0.9756171703338624,0.0,182.0215301513672,196.0,56392.70703125,0.0,2476.305419921875,1.0,279.64312744140625,283.2349548339844,297.9379577636719,301.5453796386719,293.1499938964844,293.1499938964844,279.3500061035156,32991.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374758362770081,1.0,0.0,0.0,3.754714250564575,3.754738569259644,9.406911090081848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.0947265625,0.0,1629.66259765625,1895.4371337890625,0.0,2818.14111328125,0.9265151023864746,1.0,0.0,3.0,1.0,0.0
17951280,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7897344827651978,0.3480620086193084,0.3172648847103119,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8990995287895203,0.5196753740310669,0.4955147802829742,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.7193800210952759,0.5017711520195007,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.816687822341919,0.3852883875370025,0.3691474199295044,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6333520412445068,0.1766729801893234,0.8182920813560486,285.01727294921875,284.95001220703125,302.2822570800781,294.958984375,298.65655517578125,297.0004577636719,285.0154113769531,1.0,0.5879524350166321,0.4212472438812256,0.4212472438812256,1.0,1.0,-3.0041208267211914,0.9392779469490052,2.064842939376831,0.2560745775699615,0.9756171703338624,0.9756171703338624,0.0,182.0215301513672,196.0,56392.70703125,0.0,2476.305419921875,1.0,279.64312744140625,283.2349548339844,297.9379577636719,301.5453796386719,293.1499938964844,293.1499938964844,279.3500061035156,32991.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374758362770081,1.0,0.0,0.0,3.754714250564575,3.754738569259644,9.406911090081848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.0947265625,0.0,1629.66259765625,1895.4371337890625,0.0,2818.14111328125,0.9265151023864746,1.0,0.0,3.0,1.0,0.0
17951340,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.776787281036377,0.3445355892181396,0.3148214519023895,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8844613432884216,0.5150908827781677,0.4919586479663849,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9879340529441832,0.7089781165122986,0.4981217086315155,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8039844036102295,0.3818173706531524,0.3665798008441925,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6232051253318787,0.1740613728761673,0.8094391226768494,284.880126953125,284.95001220703125,302.2745056152344,294.9724426269531,298.6490783691406,296.9945678710937,284.8821716308594,1.0,0.5901482105255127,0.4215850532054901,0.4215850532054901,1.0,1.0,-2.978822469711304,0.9307721257209778,2.048050165176392,0.2537514269351959,0.8566160798072815,0.8566160798072815,0.0,191.5119781494141,199.0,56693.546875,0.0,2477.859130859375,1.0,279.3569030761719,283.0936889648437,297.9937438964844,301.7042541503906,293.1499938964844,293.1499938964844,279.6499938964844,39684.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459411263465881,1.0,0.0,0.0,3.6231448650360094,3.623169422149658,8.75920534326724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.3671875,0.0,1530.859130859375,1895.4371337890625,0.0,2897.270263671875,0.9020662903785706,1.0,0.0,3.0,1.0,0.0
17951400,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.776787281036377,0.3445355892181396,0.3148214519023895,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8844613432884216,0.5150908827781677,0.4919586479663849,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9879340529441832,0.7089781165122986,0.4981217086315155,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8039844036102295,0.3818173706531524,0.3665798008441925,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6232051253318787,0.1740613728761673,0.8094391226768494,284.880126953125,284.95001220703125,302.2745056152344,294.9724426269531,298.6490783691406,296.9945678710937,284.8821716308594,1.0,0.5901482105255127,0.4215850532054901,0.4215850532054901,1.0,1.0,-2.978822469711304,0.9307721257209778,2.048050165176392,0.2537514269351959,0.8566160798072815,0.8566160798072815,0.0,191.5119781494141,199.0,56693.546875,0.0,2477.859130859375,1.0,279.3569030761719,283.0936889648437,297.9937438964844,301.7042541503906,293.1499938964844,293.1499938964844,279.6499938964844,39684.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459411263465881,1.0,0.0,0.0,3.6231448650360094,3.623169422149658,8.75920534326724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.3671875,0.0,1530.859130859375,1895.4371337890625,0.0,2897.270263671875,0.9020662903785706,1.0,0.0,3.0,1.0,0.0
17951460,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7678340673446655,0.3419886231422424,0.3125500977039337,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8742477297782898,0.5113838315010071,0.4885084331035614,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9777489900588988,0.7034193277359009,0.4937740564346313,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7945965528488159,0.3789610266685486,0.3639771640300751,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6153236031532288,0.1716682165861129,0.7995818853378296,284.9863586425781,284.95001220703125,302.2669677734375,294.9860534667969,298.6430969238281,296.9903259277344,284.9842529296875,1.0,0.5905275940895081,0.4220384061336517,0.4220384061336517,1.0,1.0,-2.9517416954040527,0.9218978881835938,2.029843807220459,0.2508995831012726,0.93985253572464,0.93985253572464,0.0,197.92437744140625,202.0,55573.19921875,0.0,2460.497314453125,1.0,279.6429138183594,283.2225036621094,297.952392578125,301.5212707519531,293.1499938964844,293.1499938964844,279.3500061035156,34092.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353173136711121,1.0,0.0,0.0,3.712317705154419,3.7123420238494873,9.195674124384824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6640625,0.0,1589.0963134765625,1895.4371337890625,0.0,2797.99755859375,0.917604684829712,1.0,0.0,3.0,1.0,0.0
17951520,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7678340673446655,0.3419886231422424,0.3125500977039337,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8742477297782898,0.5113838315010071,0.4885084331035614,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9777489900588988,0.7034193277359009,0.4937740564346313,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7945965528488159,0.3789610266685486,0.3639771640300751,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6153236031532288,0.1716682165861129,0.7995818853378296,284.9863586425781,284.95001220703125,302.2669677734375,294.9860534667969,298.6430969238281,296.9903259277344,284.9842529296875,1.0,0.5905275940895081,0.4220384061336517,0.4220384061336517,1.0,1.0,-2.9517416954040527,0.9218978881835938,2.029843807220459,0.2508995831012726,0.93985253572464,0.93985253572464,0.0,197.92437744140625,202.0,55573.19921875,0.0,2460.497314453125,1.0,279.6429138183594,283.2225036621094,297.952392578125,301.5212707519531,293.1499938964844,293.1499938964844,279.3500061035156,34092.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353173136711121,1.0,0.0,0.0,3.712317705154419,3.7123420238494873,9.195674124384824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.6640625,0.0,1589.0963134765625,1895.4371337890625,0.0,2797.99755859375,0.917604684829712,1.0,0.0,3.0,1.0,0.0
17951580,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7603622078895569,0.3385864198207855,0.3099653124809265,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8658068776130676,0.5068443417549133,0.4847325384616852,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.968928337097168,0.6975940465927124,0.4900732338428497,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7867339253425598,0.375478446483612,0.361134260892868,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6080893874168396,0.1690298318862915,0.7893528938293457,284.8858947753906,284.95001220703125,302.2594299316406,294.9997253417969,298.6357421875,296.9842834472656,284.88800048828125,1.0,0.5900530219078064,0.4224917888641357,0.4224917888641357,1.0,1.0,-2.9239420890808105,0.9127219319343568,2.011220216751098,0.2481027543544769,0.834709644317627,0.834709644317627,0.0,202.96896362304688,205.0,55514.94140625,0.0,2435.156494140625,1.0,279.3575439453125,283.1209411621094,298.0053405761719,301.64111328125,293.1499938964844,293.1499938964844,279.6499938964844,40488.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840469241142273,1.0,0.0,0.0,3.523154735565185,3.5231783390045166,8.282410135507234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.8623046875,0.0,1428.9876708984375,1895.4371337890625,0.0,2846.099609375,0.8810279369354248,1.0,0.0,3.0,1.0,0.0
