time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7603622078895569,0.3385864198207855,0.3099653124809265,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8658068776130676,0.5068443417549133,0.4847325384616852,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.968928337097168,0.6975940465927124,0.4900732338428497,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7867339253425598,0.375478446483612,0.361134260892868,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6080893874168396,0.1690298318862915,0.7893528938293457,284.8858947753906,284.95001220703125,302.2594299316406,294.9997253417969,298.6357421875,296.9842834472656,284.88800048828125,1.0,0.5900530219078064,0.4224917888641357,0.4224917888641357,1.0,1.0,-2.9239420890808105,0.9127219319343568,2.011220216751098,0.2481027543544769,0.834709644317627,0.834709644317627,0.0,202.96896362304688,205.0,55514.94140625,0.0,2435.156494140625,1.0,279.3575439453125,283.1209411621094,298.0053405761719,301.64111328125,293.1499938964844,293.1499938964844,279.6499938964844,40488.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840469241142273,1.0,0.0,0.0,3.523154735565185,3.5231783390045166,8.282410135507234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.8623046875,0.0,1428.9876708984375,1895.4371337890625,0.0,2846.099609375,0.8810279369354248,1.0,0.0,3.0,1.0,0.0
17951700,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7571524381637573,0.3372965157032013,0.3086852133274078,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8621721863746643,0.5049631595611572,0.4828431308269501,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9649975299835204,0.6954447627067566,0.4883847534656524,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7833036184310913,0.3740159571170807,0.3596906065940857,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6047113537788391,0.1678396016359329,0.7840914130210876,285.00201416015625,284.95001220703125,302.2555847167969,295.0065612792969,298.633056640625,296.9827575683594,285.0038757324219,1.0,0.5895945429801941,0.4227184653282165,0.4227184653282165,1.0,1.0,-2.9100379943847656,0.9081281423568726,2.0019099712371826,0.2465932369232177,0.9099404215812684,0.9099404215812684,0.0,205.04335021972656,205.0,54568.09375,0.0,2420.37451171875,1.0,279.5984191894531,283.2543334960937,297.9556884765625,301.4226989746094,293.1499938964844,293.1499938964844,279.6499938964844,34999.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322967290878296,1.0,0.0,0.0,3.5613551139831543,3.561378240585327,8.462990876978438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.0849609375,0.0,1429.4613037109375,1895.4371337890625,0.0,2769.836181640625,0.8867297172546387,1.0,0.0,3.0,1.0,0.0
17951760,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7546783685684204,0.3361268937587738,0.3077142834663391,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8592859506607056,0.503208339214325,0.4812721908092499,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.961846649646759,0.6934604048728943,0.4870793223381042,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7805655598640442,0.3726610243320465,0.3584873378276825,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6018749475479126,0.1667399406433105,0.7794411182403564,284.9854431152344,284.95001220703125,302.2516174316406,295.01336669921875,298.6322326660156,296.9823608398437,284.9834899902344,1.0,0.5891629457473755,0.423178106546402,0.423178106546402,1.0,1.0,-2.898376226425171,0.9048773646354676,1.9934988021850584,0.2459674775600433,0.914218544960022,0.914218544960022,0.0,206.68728637695312,208.0,54487.5546875,0.0,2407.56982421875,1.0,279.6419372558594,283.2420349121094,297.9728088378906,301.4709777832031,293.1499938964844,293.1499938964844,279.3500061035156,34139.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284900784492493,1.0,0.0,0.0,3.618711948394776,3.6187353134155273,8.737785037737922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4541015625,0.0,1484.8372802734375,1895.4371337890625,0.0,2734.394287109375,0.896690309047699,1.0,0.0,3.0,1.0,0.0
17951820,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7489599585533142,0.3328113853931427,0.3051348924636841,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8528246879577637,0.498738944530487,0.4774857759475708,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.954349935054779,0.6880377531051636,0.4837044477462768,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7744146585464478,0.3692139983177185,0.3556061089038849,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5955615043640137,0.1641904264688491,0.769335150718689,284.8968505859375,284.95001220703125,302.24334716796875,295.02691650390625,298.6278686523437,296.97821044921875,284.8976135253906,1.0,0.5880402326583862,0.4240974187850952,0.4240974187850952,1.0,1.0,-2.871065139770508,0.896925687789917,1.9741394519805908,0.2442751377820968,0.8210389018058777,0.8210389018058777,0.0,210.36289978027344,211.0,54422.7421875,0.0,2376.99560546875,1.0,279.3588562011719,283.1507568359375,298.03009033203125,301.59552001953125,293.1499938964844,293.1499938964844,279.6499938964844,40102.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332846760749817,1.0,0.0,0.0,3.4298653602600098,3.4298880100250244,7.849598091524967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.8173828125,0.0,1330.617919921875,1895.4371337890625,0.0,2779.04345703125,0.8602636456489563,1.0,0.0,3.0,1.0,0.0
17951880,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7489599585533142,0.3328113853931427,0.3051348924636841,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8528246879577637,0.498738944530487,0.4774857759475708,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.954349935054779,0.6880377531051636,0.4837044477462768,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7744146585464478,0.3692139983177185,0.3556061089038849,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5955615043640137,0.1641904264688491,0.769335150718689,284.8968505859375,284.95001220703125,302.24334716796875,295.02691650390625,298.6278686523437,296.97821044921875,284.8976135253906,1.0,0.5880402326583862,0.4240974187850952,0.4240974187850952,1.0,1.0,-2.871065139770508,0.896925687789917,1.9741394519805908,0.2442751377820968,0.8210389018058777,0.8210389018058777,0.0,210.36289978027344,211.0,54422.7421875,0.0,2376.99560546875,1.0,279.3588562011719,283.1507568359375,298.03009033203125,301.59552001953125,293.1499938964844,293.1499938964844,279.6499938964844,40102.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332846760749817,1.0,0.0,0.0,3.4298653602600098,3.4298880100250244,7.849598091524967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.8173828125,0.0,1330.617919921875,1895.4371337890625,0.0,2779.04345703125,0.8602636456489563,1.0,0.0,3.0,1.0,0.0
17951940,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7442358732223511,0.3303334712982178,0.3028846383094787,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8473906517028809,0.4950719475746155,0.4740132391452789,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9478496313095092,0.683893084526062,0.4807612001895904,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.769185483455658,0.3663561344146728,0.3529278934001922,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5898104906082153,0.161924347281456,0.7595121264457703,284.98345947265625,284.95001220703125,302.2343139648437,295.04022216796875,298.62567138671875,296.977294921875,284.982177734375,1.0,0.5868290662765503,0.425016701221466,0.425016701221466,1.0,1.0,-2.845618724822998,0.889630138874054,1.9559886455535889,0.2426712214946746,0.8938825130462646,0.8938825130462646,0.0,213.3943328857422,199.0,53455.73828125,0.0,2346.96337890625,1.0,279.6405944824219,283.2607116699219,298.0007019042969,301.4344787597656,293.1499938964844,293.1499938964844,279.95001220703125,34126.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215177059173584,1.0,0.0,0.0,3.529611110687256,3.5296337604522705,8.312794079756713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.955078125,0.0,1389.7515869140625,1895.4371337890625,0.0,2669.635498046875,0.8768600225448608,1.0,0.0,3.0,1.0,0.0
17952000,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7442358732223511,0.3303334712982178,0.3028846383094787,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8473906517028809,0.4950719475746155,0.4740132391452789,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9478496313095092,0.683893084526062,0.4807612001895904,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.769185483455658,0.3663561344146728,0.3529278934001922,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5898104906082153,0.161924347281456,0.7595121264457703,284.98345947265625,284.95001220703125,302.2343139648437,295.04022216796875,298.62567138671875,296.977294921875,284.982177734375,1.0,0.5868290662765503,0.425016701221466,0.425016701221466,1.0,1.0,-2.845618724822998,0.889630138874054,1.9559886455535889,0.2426712214946746,0.8938825130462646,0.8938825130462646,0.0,213.3943328857422,199.0,53455.73828125,0.0,2346.96337890625,1.0,279.6405944824219,283.2607116699219,298.0007019042969,301.4344787597656,293.1499938964844,293.1499938964844,279.95001220703125,34126.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215177059173584,1.0,0.0,0.0,3.529611110687256,3.5296337604522705,8.312794079756713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.955078125,0.0,1389.7515869140625,1895.4371337890625,0.0,2669.635498046875,0.8768600225448608,1.0,0.0,3.0,1.0,0.0
17952060,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7445577383041382,0.3280675113201141,0.3007261157035827,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8477693796157837,0.4916324615478515,0.4706465601921081,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.948785126209259,0.6799551248550415,0.4779490530490875,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7694469690322876,0.3636948764324188,0.3502871990203857,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.5887256860733032,0.1598388403654098,0.7494917511940002,285.0411071777344,284.95001220703125,302.2242736816406,295.0531921386719,298.6244812011719,296.978271484375,285.0365295410156,1.0,0.5813424587249756,0.4259541928768158,0.4259541928768158,1.0,1.0,-2.820383071899414,0.8824023604393005,1.9379807710647583,0.2411790341138839,0.9944238662719728,0.9944238662719728,0.0,209.745346069336,187.0,52724.75,0.0,2285.53369140625,1.0,279.9422912597656,283.3401794433594,298.02197265625,301.3966064453125,293.1499938964844,293.1499938964844,279.6499938964844,31325.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812624990940094,1.0,0.0,0.0,3.714664697647095,3.714688301086426,9.207304287883744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0302734375,0.0,1570.7152099609375,1895.4371337890625,0.0,2587.387451171875,0.9162203073501588,1.0,0.0,3.0,1.0,0.0
17952120,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7445577383041382,0.3280675113201141,0.3007261157035827,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8477693796157837,0.4916324615478515,0.4706465601921081,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.948785126209259,0.6799551248550415,0.4779490530490875,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7694469690322876,0.3636948764324188,0.3502871990203857,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.5887256860733032,0.1598388403654098,0.7494917511940002,285.0411071777344,284.95001220703125,302.2242736816406,295.0531921386719,298.6244812011719,296.978271484375,285.0365295410156,1.0,0.5813424587249756,0.4259541928768158,0.4259541928768158,1.0,1.0,-2.820383071899414,0.8824023604393005,1.9379807710647583,0.2411790341138839,0.9944238662719728,0.9944238662719728,0.0,209.745346069336,187.0,52724.75,0.0,2285.53369140625,1.0,279.9422912597656,283.3401794433594,298.02197265625,301.3966064453125,293.1499938964844,293.1499938964844,279.6499938964844,31325.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812624990940094,1.0,0.0,0.0,3.714664697647095,3.714688301086426,9.207304287883744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0302734375,0.0,1570.7152099609375,1895.4371337890625,0.0,2587.387451171875,0.9162203073501588,1.0,0.0,3.0,1.0,0.0
17952180,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7456871271133423,0.3260017335414886,0.2990886270999908,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8491840958595276,0.4888668656349182,0.4682703614234924,296.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9508304595947266,0.6764765977859497,0.4758417904376983,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7707230448722839,0.3615700602531433,0.3484265506267547,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.5890373587608337,0.158355250954628,0.7428580522537231,284.8555603027344,284.95001220703125,302.2177124023437,295.0607604980469,298.6217041015625,296.9765930175781,284.8524169921875,1.0,0.5768803954124451,0.4265166819095611,0.4265166819095611,1.0,1.0,-2.8028266429901123,0.8771350383758545,1.9256916046142576,0.2399750053882599,0.8685926198959351,0.8685926198959351,0.0,205.89627075195312,187.0,53413.13671875,0.0,2237.0810546875,1.0,279.6813659667969,283.1478881835937,298.0993957519531,301.62872314453125,293.1499938964844,293.1499938964844,279.6499938964844,37309.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820889413356781,1.0,0.0,0.0,3.6863796710968018,3.686404228210449,9.067621817848704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.0615234375,0.0,1583.9161376953125,1895.4371337890625,0.0,2663.811279296875,0.9120782017707824,1.0,0.0,3.0,1.0,0.0
17952240,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7463124990463257,0.3244862556457519,0.2976488471031189,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8500844240188599,0.4868698418140411,0.4663173258304596,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9521143436431884,0.6739880442619324,0.4740438461303711,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7715196013450623,0.3600198924541473,0.346895307302475,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.5891469717025757,0.1572699248790741,0.7376824617385864,284.8664245605469,284.95001220703125,302.2130432128906,295.06573486328125,298.6187744140625,296.9744567871094,284.86895751953125,1.0,0.5734482407569885,0.4268916547298431,0.4268916547298431,1.0,1.0,-2.7885303497314453,0.8726454377174377,1.9158848524093628,0.2387298047542572,0.8512212634086609,0.8512212634086609,0.0,203.0782165527344,175.0,52950.63671875,0.0,2199.52490234375,1.0,279.6568298339844,283.1698608398437,298.0894470214844,301.567626953125,293.1499938964844,293.1499938964844,279.95001220703125,39630.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822024405002594,1.0,0.0,0.0,3.59858512878418,3.598609447479248,8.640857913633226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.3203125,0.0,1503.4998779296875,1895.4371337890625,0.0,2674.334228515625,0.8961512446403503,1.0,0.0,3.0,1.0,0.0
17952300,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7478112578392029,0.3230912089347839,0.2960084974765777,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8519809246063232,0.4848455190658569,0.4640195071697235,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9547248482704164,0.6716417670249939,0.4720156788825989,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7732283473014832,0.3584287166595459,0.3450669646263122,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.5898358225822449,0.1560649871826172,0.731205403804779,284.9919738769531,284.95001220703125,302.2068786621094,295.0718078613281,298.6161804199219,296.9734191894531,284.9952697753906,1.0,0.5688488483428955,0.4273603856563568,0.4273603856563568,1.0,1.0,-2.77137303352356,0.8672938346862793,1.9040791988372805,0.2371784597635269,0.9274486899375916,0.9274486899375916,0.0,198.8814239501953,175.0,51916.89453125,0.0,2151.051025390625,1.0,279.90057373046875,283.3147888183594,298.0306396484375,301.33807373046875,293.1499938964844,293.1499938964844,279.95001220703125,34938.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144285082817078,1.0,0.0,0.0,3.6264708042144775,3.6264944076538086,8.775293736107415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.81640625,0.0,1499.253662109375,1895.4371337890625,0.0,2604.033447265625,0.9012373685836792,1.0,0.0,3.0,1.0,0.0
17952360,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.750378429889679,0.3219209313392639,0.294749915599823,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.854988694190979,0.4830416738986969,0.4621046185493469,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9586818814277648,0.6695728302001953,0.470427393913269,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7759813070297241,0.3570151627063751,0.3435209989547729,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.5914106369018555,0.154977798461914,0.7253328561782837,284.9786376953125,284.95001220703125,302.2003173828125,295.0777587890625,298.614990234375,296.9737243652344,284.9763488769531,1.0,0.5640869736671448,0.4279126524925232,0.4279126524925232,1.0,1.0,-2.75673246383667,0.8630483150482178,1.893684148788452,0.2362000495195388,0.93158757686615,0.93158757686615,0.0,193.95152282714844,163.0,51793.66015625,0.0,2103.76220703125,1.0,279.9424743652344,283.30352783203125,298.0415344238281,301.377685546875,293.1499938964844,293.1499938964844,279.6499938964844,34090.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107420802116394,1.0,0.0,0.0,3.684797525405884,3.684821605682373,9.059841090675036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1123046875,0.0,1557.8055419921875,1895.4371337890625,0.0,2570.028564453125,0.911476194858551,1.0,0.0,3.0,1.0,0.0
17952420,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7555979490280151,0.318674087524414,0.2917103171348572,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8612770438194275,0.4785381853580475,0.4577371478080749,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9664663672447203,0.6640015244483948,0.4665553867816925,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7817156314849854,0.3535093069076538,0.3400352299213409,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.594717800617218,0.1525018811225891,0.7129507660865784,284.8795471191406,284.95001220703125,302.1859130859375,295.0891418457031,298.6097106933594,296.97137451171875,284.8822937011719,1.0,0.5539133548736572,0.4290171563625335,0.4290171563625335,1.0,1.0,-2.7241146564483643,0.8532714247703552,1.8708431720733645,0.233831450343132,0.8218576908111572,0.8218576908111572,0.0,183.86924743652344,151.0,51602.4921875,0.0,2004.204345703125,1.0,279.6578063964844,283.20904541015625,298.09381103515625,301.4880065917969,293.1499938964844,293.1499938964844,279.95001220703125,41117.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158867955207825,1.0,0.0,0.0,3.469826459884644,3.4698498249053955,8.033574658838916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.484375,0.0,1378.2059326171875,1895.4371337890625,0.0,2617.5068359375,0.8699088096618652,1.0,0.0,3.0,1.0,0.0
17952480,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7555979490280151,0.318674087524414,0.2917103171348572,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8612770438194275,0.4785381853580475,0.4577371478080749,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9664663672447203,0.6640015244483948,0.4665553867816925,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7817156314849854,0.3535093069076538,0.3400352299213409,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.594717800617218,0.1525018811225891,0.7129507660865784,284.8795471191406,284.95001220703125,302.1859130859375,295.0891418457031,298.6097106933594,296.97137451171875,284.8822937011719,1.0,0.5539133548736572,0.4290171563625335,0.4290171563625335,1.0,1.0,-2.7241146564483643,0.8532714247703552,1.8708431720733645,0.233831450343132,0.8218576908111572,0.8218576908111572,0.0,183.86924743652344,151.0,51602.4921875,0.0,2004.204345703125,1.0,279.6578063964844,283.20904541015625,298.09381103515625,301.4880065917969,293.1499938964844,293.1499938964844,279.95001220703125,41117.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158867955207825,1.0,0.0,0.0,3.469826459884644,3.4698498249053955,8.033574658838916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.484375,0.0,1378.2059326171875,1895.4371337890625,0.0,2617.5068359375,0.8699088096618652,1.0,0.0,3.0,1.0,0.0
17952540,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7629256844520569,0.3163822591304779,0.2890591323375702,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8698587417602539,0.4749539196491241,0.4537453949451446,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9762097597122192,0.6598416566848755,0.4631532430648803,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7895086407661438,0.3506872653961181,0.3368031084537506,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5995635390281677,0.1503664255142212,0.7009884119033813,284.9802551269531,284.95001220703125,302.1695556640625,295.09979248046875,298.6064758300781,296.9725646972656,284.97882080078125,1.0,0.5432553887367249,0.4301216602325439,0.4301216602325439,1.0,1.0,-2.6937777996063232,0.8443044424057007,1.849473237991333,0.2316099405288696,0.8987058997154236,0.8987058997154236,0.0,172.7307586669922,139.0,50533.92578125,0.0,1905.4349365234373,1.0,279.94091796875,283.33087158203125,298.0552062988281,301.31072998046875,293.1499938964844,293.1499938964844,280.25,34351.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802821934223175,1.0,0.0,0.0,3.563218832015991,3.563241720199585,8.471850492242083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.818359375,0.0,1426.7017822265625,1895.4371337890625,0.0,2497.25390625,0.8845576047897339,1.0,0.0,3.0,1.0,0.0
17952600,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7629256844520569,0.3163822591304779,0.2890591323375702,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8698587417602539,0.4749539196491241,0.4537453949451446,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9762097597122192,0.6598416566848755,0.4631532430648803,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7895086407661438,0.3506872653961181,0.3368031084537506,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5995635390281677,0.1503664255142212,0.7009884119033813,284.9802551269531,284.95001220703125,302.1695556640625,295.09979248046875,298.6064758300781,296.9725646972656,284.97882080078125,1.0,0.5432553887367249,0.4301216602325439,0.4301216602325439,1.0,1.0,-2.6937777996063232,0.8443044424057007,1.849473237991333,0.2316099405288696,0.8987058997154236,0.8987058997154236,0.0,172.7307586669922,139.0,50533.92578125,0.0,1905.4349365234373,1.0,279.94091796875,283.33087158203125,298.0552062988281,301.31072998046875,293.1499938964844,293.1499938964844,280.25,34351.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802821934223175,1.0,0.0,0.0,3.563218832015991,3.563241720199585,8.471850492242083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.818359375,0.0,1426.7017822265625,1895.4371337890625,0.0,2497.25390625,0.8845576047897339,1.0,0.0,3.0,1.0,0.0
17952660,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7723823189735413,0.3143552243709564,0.2868072986602783,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8807452917098999,0.4716560244560241,0.4501838982105255,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9871312975883484,0.6559321880340576,0.4601199924945831,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7993345260620117,0.348108559846878,0.3339158296585083,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6060046553611755,0.1484517902135849,0.6902047991752625,285.0504150390625,284.95001220703125,302.1510009765625,295.109619140625,298.60479736328125,296.975830078125,285.0459899902344,1.0,0.5324808359146118,0.431355357170105,0.431355357170105,1.0,1.0,-2.666717052459717,0.836790919303894,1.8299262523651123,0.2301681041717529,1.0,1.0,0.0,161.05235290527344,127.0,49698.37890625,0.0,1811.1014404296875,1.0,280.2425537109375,283.422119140625,298.072998046875,301.26226806640625,293.1499938964844,293.1499938964844,279.95001220703125,31511.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926977872848511,1.0,0.0,0.0,3.7415575981140137,3.741581678390503,9.341102327198314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.0908203125,0.0,1603.0101318359375,1895.4371337890625,0.0,2404.859375,0.922377109527588,1.0,0.0,3.0,1.0,0.0
17952720,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7723823189735413,0.3143552243709564,0.2868072986602783,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8807452917098999,0.4716560244560241,0.4501838982105255,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9871312975883484,0.6559321880340576,0.4601199924945831,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7993345260620117,0.348108559846878,0.3339158296585083,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6060046553611755,0.1484517902135849,0.6902047991752625,285.0504150390625,284.95001220703125,302.1510009765625,295.109619140625,298.60479736328125,296.975830078125,285.0459899902344,1.0,0.5324808359146118,0.431355357170105,0.431355357170105,1.0,1.0,-2.666717052459717,0.836790919303894,1.8299262523651123,0.2301681041717529,1.0,1.0,0.0,161.05235290527344,127.0,49698.37890625,0.0,1811.1014404296875,1.0,280.2425537109375,283.422119140625,298.072998046875,301.26226806640625,293.1499938964844,293.1499938964844,279.95001220703125,31511.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926977872848511,1.0,0.0,0.0,3.7415575981140137,3.741581678390503,9.341102327198314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.0908203125,0.0,1603.0101318359375,1895.4371337890625,0.0,2404.859375,0.922377109527588,1.0,0.0,3.0,1.0,0.0
17952780,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7814666628837585,0.3109710216522217,0.2837646901607513,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8914599418640137,0.467021495103836,0.4458165764808655,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.996510088443756,0.6499662399291992,0.4561029970645904,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8088086843490601,0.3445056676864624,0.3304296135902405,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6120293736457825,0.1460559666156768,0.6783695220947266,284.8625183105469,284.95001220703125,302.1300048828125,295.11846923828125,298.5981750488281,296.9740295410156,284.8645935058594,1.0,0.5212991237640381,0.4325890839099884,0.4325890839099884,1.0,1.0,-2.634584903717041,0.8272949457168579,1.807289958000183,0.2279991954565048,0.8570114970207214,0.8570114970207214,0.0,150.03619384765625,115.0,49971.94140625,0.0,1714.1639404296875,1.0,279.9574584960937,283.2393493652344,298.14276123046875,301.4361877441406,293.1499938964844,293.1499938964844,280.25,39537.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802471399307251,1.0,0.0,0.0,3.635636329650879,3.6356606483459473,8.819706636131741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.52490234375,0.0,1543.6119384765625,1895.4371337890625,0.0,2494.04248046875,0.904255211353302,1.0,0.0,3.0,1.0,0.0
17952840,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7814666628837585,0.3109710216522217,0.2837646901607513,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8914599418640137,0.467021495103836,0.4458165764808655,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.996510088443756,0.6499662399291992,0.4561029970645904,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8088086843490601,0.3445056676864624,0.3304296135902405,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6120293736457825,0.1460559666156768,0.6783695220947266,284.8625183105469,284.95001220703125,302.1300048828125,295.11846923828125,298.5981750488281,296.9740295410156,284.8645935058594,1.0,0.5212991237640381,0.4325890839099884,0.4325890839099884,1.0,1.0,-2.634584903717041,0.8272949457168579,1.807289958000183,0.2279991954565048,0.8570114970207214,0.8570114970207214,0.0,150.03619384765625,115.0,49971.94140625,0.0,1714.1639404296875,1.0,279.9574584960937,283.2393493652344,298.14276123046875,301.4361877441406,293.1499938964844,293.1499938964844,280.25,39537.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802471399307251,1.0,0.0,0.0,3.635636329650879,3.6356606483459473,8.819706636131741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.52490234375,0.0,1543.6119384765625,1895.4371337890625,0.0,2494.04248046875,0.904255211353302,1.0,0.0,3.0,1.0,0.0
17952900,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7859167456626892,0.3096069097518921,0.282133013010025,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8967324495315552,0.4650048911571502,0.4435031116008758,296.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.6476203799247742,0.4522968530654907,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.813241720199585,0.3429031372070312,0.3285664916038513,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6147388815879822,0.1448995023965835,0.6719927191734314,284.99151611328125,284.95001220703125,302.1184997558594,295.1224975585937,298.5943908691406,296.9735107421875,284.9957580566406,1.0,0.5154150724411011,0.4332059323787689,0.4332059323787689,1.0,1.0,-2.615379810333252,0.8213278651237488,1.794052004814148,0.2264145761728286,0.9342484474182128,0.9342484474182128,0.0,144.78765869140625,115.0,48894.21484375,0.0,1663.204833984375,1.0,280.2015075683594,283.3895568847656,298.079833984375,301.20391845703125,293.1499938964844,293.1499938964844,280.25,35093.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946423292160034,1.0,0.0,0.0,3.6565754413604736,3.656599283218384,8.921592211663665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.4130859375,0.0,1533.703857421875,1895.4371337890625,0.0,2422.5458984375,0.9081459641456604,1.0,0.0,3.0,1.0,0.0
17952960,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7903852462768555,0.3084531426429748,0.2809076607227325,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9018598198890686,0.4631922245025635,0.4416004121303558,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.6463010907173157,0.4432346522808075,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.817440927028656,0.3414566218852997,0.32701176404953,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6172793507575989,0.1438397318124771,0.6663349866867065,284.9754638671875,284.95001220703125,302.1063232421875,295.1262512207031,298.5907592773437,296.9740905761719,284.97216796875,1.0,0.509207010269165,0.4338777065277099,0.4338777065277099,1.0,1.0,-2.592064380645752,0.813891589641571,1.778172731399536,0.2242284417152404,0.9364505410194396,0.9364505410194396,0.0,139.8885040283203,103.0,48639.6015625,0.0,1608.764404296875,1.0,280.24267578125,283.3751220703125,298.0874328613281,301.2355041503906,293.1499938964844,293.1499938964844,279.95001220703125,34216.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906274795532227,1.0,0.0,0.0,3.713889598846436,3.713913917541504,9.203462809637132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.6328125,0.0,1591.8365478515625,1895.4371337890625,0.0,2386.06201171875,0.918062388896942,1.0,0.0,3.0,1.0,0.0
17953020,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7996321320533752,0.3051870465278625,0.2778907716274261,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.913222312927246,0.4586246907711029,0.4372118711471557,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.6446170806884766,0.4238625764846802,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8261212706565857,0.3378474712371826,0.3234657049179077,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.622604489326477,0.1414731591939926,0.6544773578643799,284.8634948730469,284.95001220703125,302.0797424316406,295.13287353515625,298.58038330078125,296.9727478027344,284.86700439453125,1.0,0.4960566759109497,0.435221254825592,0.435221254825592,1.0,1.0,-2.541388511657715,0.7974210977554321,1.7439674139022827,0.2191308587789535,0.8097492456436157,0.8097492456436157,0.0,129.95999145507812,91.0,48065.0,0.0,1496.564453125,1.0,279.9577331542969,283.280517578125,298.132568359375,301.3163757324219,293.1499938964844,293.1499938964844,280.25,42469.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795017659664154,1.0,0.0,0.0,3.452979803085327,3.4530029296875,7.955754313115904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.2548828125,0.0,1370.6162109375,1895.4371337890625,0.0,2425.962890625,0.8672168850898743,1.0,0.0,3.0,1.0,0.0
17953080,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7996321320533752,0.3051870465278625,0.2778907716274261,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.913222312927246,0.4586246907711029,0.4372118711471557,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.6446170806884766,0.4238625764846802,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8261212706565857,0.3378474712371826,0.3234657049179077,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.622604489326477,0.1414731591939926,0.6544773578643799,284.8634948730469,284.95001220703125,302.0797424316406,295.13287353515625,298.58038330078125,296.9727478027344,284.86700439453125,1.0,0.4960566759109497,0.435221254825592,0.435221254825592,1.0,1.0,-2.541388511657715,0.7974210977554321,1.7439674139022827,0.2191308587789535,0.8097492456436157,0.8097492456436157,0.0,129.95999145507812,91.0,48065.0,0.0,1496.564453125,1.0,279.9577331542969,283.280517578125,298.132568359375,301.3163757324219,293.1499938964844,293.1499938964844,280.25,42469.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795017659664154,1.0,0.0,0.0,3.452979803085327,3.4530029296875,7.955754313115904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.2548828125,0.0,1370.6162109375,1895.4371337890625,0.0,2425.962890625,0.8672168850898743,1.0,0.0,3.0,1.0,0.0
17953140,296.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.8114855289459229,0.0,0.2752599120140075,296.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.928823173046112,0.0,0.433205783367157,296.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.0,0.4019498229026794,296.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.8372214436531067,0.0,0.320176213979721,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.6297025680541992,0.0,0.643478274345398,284.964111328125,294.1499938964844,302.04998779296875,295.13818359375,298.5715637207031,296.9755554199219,284.9621276855469,0.0,0.0,0.4365648031234741,0.4365648031234741,1.0,1.0,-2.489917039871216,0.7805559635162354,1.7093610763549805,0.2137170433998108,0.0,0.0,0.0,119.40065002441406,60.0,46627.21484375,0.0,1384.65087890625,0.0,280.2406311035156,283.4071350097656,298.0807189941406,301.1050720214844,293.1499938964844,293.1499938964844,278.1499938964844,35218.25,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.519310712814331,3.5193333625793457,8.264347002295835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.933349609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.8114855289459229,0.0,0.2752599120140075,296.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.928823173046112,0.0,0.433205783367157,296.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.0,0.4019498229026794,296.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.8372214436531067,0.0,0.320176213979721,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.6297025680541992,0.0,0.643478274345398,284.964111328125,294.1499938964844,302.04998779296875,295.13818359375,298.5715637207031,296.9755554199219,284.9621276855469,0.0,0.0,0.4365648031234741,0.4365648031234741,1.0,1.0,-2.489917039871216,0.7805559635162354,1.7093610763549805,0.2137170433998108,0.0,0.0,0.0,119.40065002441406,60.0,46627.21484375,0.0,1384.65087890625,0.0,280.2406311035156,283.4071350097656,298.0807189941406,301.1050720214844,293.1499938964844,293.1499938964844,278.1499938964844,35218.25,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.519310712814331,3.5193333625793457,8.264347002295835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.933349609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.0029042395763099,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.4816614091396332,0.0,0.0030583126936107,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263244628906,0.4816614091396332,0.0,0.0022588598076254,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,0.0030583080369979,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,0.0145070841535925,287.2286682128906,294.1499938964844,302.0304260253906,295.140625,298.7520751953125,298.0632629394531,283.7957763671875,0.0,0.0,0.3332324922084808,0.3332324922084808,1.0,1.0,-0.0309482049196958,0.0105586173012852,0.0203895885497331,-0.060230016708374,0.0,0.0,0.0,-0.1725373864173889,60.0,2313.3349609375,0.0,-6.53028764645569e-05,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2713519028372265e-17,4.273852635265097e-17,2.538621793276958e-22,8.047466061318186e-15,8.047439803296821e-15,2.584190104915512e-20,0.0,0.0,-0.0,0.0,0.0,1.2504741137493745e-29,1.9204121550965664e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0010999938240274,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,0.0016856306465342,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.0017325634835287,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.0012695867335423,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,0.0028109007980674,286.9923095703125,294.1499938964844,302.0157470703125,295.14190673828125,299.312744140625,299.150390625,283.3535461425781,0.0,0.0,0.2619388699531555,0.2619388699531555,1.0,1.0,-0.0135439205914735,0.004898028448224,0.0086458921432495,-0.0601178891956806,0.0,0.0,0.0,-0.0805013850331306,60.0,1384.302001953125,0.0,-7.260754955495939e-06,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5127931749681398e-28,-1.78197378291096e-28,-2.029886197895426e-31,-1.384610906510036e-18,-1.3836304906890077e-18,-9.804746889846673e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.822509765625,0.0,0.0,0.0001083362585632,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,0.0001176601581391,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,9.021134610520676e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,0.0001148380033555,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479919433594,0.0,0.0,0.0005229490343481,287.1715393066406,294.1499938964844,301.9893493652344,295.1434020996094,298.5943603515625,299.71636962890625,283.07586669921875,0.0,0.0,0.143193244934082,0.143193244934082,1.0,1.0,-0.0189516935497522,0.0018350008176639,0.0171166937798261,-0.0669597089290618,0.0,0.0,0.0,-0.1102273166179657,60.0,519.749267578125,0.0,-8.937394113672782e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6064151436441598e-43,-3.4051552683093055e-43,-1.4293244336113134e-43,9.833811504333791e-21,5.988865586963131e-21,3.844945917370662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,0.000106347426481,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0001122863395721,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,8.320908818859607e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,0.0001120518427342,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,0.0005297071184031,287.8099975585937,294.1499938964844,301.97607421875,295.1438293457031,297.4354248046875,298.8738098144531,283.0892639160156,0.0,0.0,0.0873129591345787,0.0873129591345787,1.0,1.0,-0.0104544861242175,0.0001733380049699,0.0102811474353075,-0.0683742240071296,0.0,0.0,0.0,-0.0662309750914573,60.0,361.46234130859375,0.0,-8.743623425289115e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1202126565035622e-20,5.715202090146625e-21,5.4869244748889974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,0.0001099121873266,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,0.0001157507140305,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,8.550009079044685e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.0001157446386059,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,0.0005489873001351,288.0935363769531,294.1499938964844,301.954345703125,295.1441345214844,296.5832824707031,299.154541015625,283.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439700610935,5.1706837922438353e-08,0.0011439183726906,-0.0666479095816612,0.0,0.0,0.0,-0.0174884665757417,60.0,285.3245544433594,0.0,-9.352271490570274e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.926006758388897e-21,-2.4642637391072765e-21,-2.461743019281621e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
