time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,0.0001098998327506,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,0.0001157304795924,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,8.54784666444175e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,0.0001157301085186,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,0.0005489623872563,288.0799255371094,294.1499938964844,301.9314270019531,295.1440734863281,296.6390686035156,300.3841552734375,283.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710805119946,2.58702321787041e-08,0.0011710545513778,-0.0666960105299949,0.0,0.0,0.0,-0.0176377482712268,60.0,141.701416015625,0.0,-9.350461738222293e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9277673444680566e-21,-2.4639113391636962e-21,-2.4638560053043604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,0.0001098973734769,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0001157277147285,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,8.547626930521801e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0001157274746219,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0005489510949701,288.0521850585937,294.1499938964844,301.8821716308594,295.1427307128906,296.7481689453125,301.43377685546875,283.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867352704267432e-08,0.0011710270773619,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,54.38808822631836,0.0,-9.350022622811592e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.927806926352837e-21,-2.4639032612280267e-21,-2.463903867073202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,0.0001098973734769,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0001157277147285,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,8.547626930521801e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0001157274746219,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0005489510949701,288.0521850585937,294.1499938964844,301.8821716308594,295.1427307128906,296.7481689453125,301.43377685546875,283.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867352704267432e-08,0.0011710270773619,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,54.38808822631836,0.0,-9.350022622811592e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.927806926352837e-21,-2.4639032612280267e-21,-2.463903867073202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,0.0001099127257475,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,0.0001157438819063,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,8.548820915166289e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,0.0001157436417997,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,0.0005490279290825,288.023681640625,294.1499938964844,301.8287353515625,295.13995361328125,296.8538818359375,301.72021484375,283.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,38.88051223754883,0.0,-9.352609708912497e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9278065224560535e-21,-2.4639032612280267e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,0.0001099127257475,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,0.0001157438819063,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,8.548820915166289e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,0.0001157436417997,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,0.0005490279290825,288.023681640625,294.1499938964844,301.8287353515625,295.13995361328125,296.8538818359375,301.72021484375,283.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,38.88051223754883,0.0,-9.352609708912497e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9278065224560535e-21,-2.4639032612280267e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0001099434230127,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,0.0001157762017101,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,8.551207429263741e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0001157759616035,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0005491813644766,287.9945373535156,294.1499938964844,301.7715759277344,295.1358337402344,296.9561767578125,301.770263671875,283.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,35.05463790893555,0.0,-9.357807329024581e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0001099434230127,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,0.0001157762017101,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,8.551207429263741e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0001157759616035,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0005491813644766,287.9945373535156,294.1499938964844,301.7715759277344,295.1358337402344,296.9561767578125,301.770263671875,283.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,35.05463790893555,0.0,-9.357807329024581e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0001099875007639,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,0.0001158226150437,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,8.554635132895783e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.0001158223749371,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,0.0005494016804732,287.96484375,294.1499938964844,301.7110290527344,295.1304931640625,297.05523681640625,301.7462158203125,283.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979097983963584e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917016506195,60.0,33.33318328857422,0.0,-9.365287212403929e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0001099875007639,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,0.0001158226150437,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,8.554635132895783e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.0001158223749371,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,0.0005494016804732,287.96484375,294.1499938964844,301.7110290527344,295.1304931640625,297.05523681640625,301.7462158203125,283.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979097983963584e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917016506195,60.0,33.33318328857422,0.0,-9.365287212403929e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0001100140070775,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0001158505183411,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,8.556696411687881e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0001158502855105,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0005495341611094,287.9497985839844,294.1499938964844,301.6796569824219,295.1274108886719,297.103515625,301.72265625,283.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012036968836586e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080314606428,60.0,32.70396423339844,0.0,-9.369788500634969e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,0.0001100432054954,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.000115881259262,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,8.558967238059267e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0001158810264314,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0005496800295077,287.9346008300781,294.1499938964844,301.6475830078125,295.1240539550781,297.15093994140625,301.6954650878906,283.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.001172574236989,-0.0671596378087997,0.0,0.0,0.0,-0.0177260227501392,60.0,32.14337158203125,0.0,-9.374749510016045e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,0.0001101088782888,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,0.0001159504099632,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,8.564074232708663e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0001159501844085,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0005500082042999,287.9039306640625,294.1499938964844,301.5816345214844,295.1166381835937,297.243408203125,301.63507080078125,283.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,31.155406951904297,0.0,-9.385917820736722e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,0.0001101088782888,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,0.0001159504099632,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,8.564074232708663e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0001159501844085,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0005500082042999,287.9039306640625,294.1499938964844,301.5816345214844,295.1166381835937,297.243408203125,301.63507080078125,283.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,31.155406951904297,0.0,-9.385917820736722e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0001101941743399,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.000116040224384,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,8.570707723265514e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,0.0001160400061053,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,0.0005504344007931,287.8728332519531,294.1499938964844,301.5135498046875,295.1083984375,297.33270263671875,301.56982421875,283.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742055648937,2.623611194962905e-08,0.0011741793714463,-0.0676484331488609,0.0,0.0,0.0,-0.0178191103041172,60.0,30.30044937133789,0.0,-9.400439893170188e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0001101941743399,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.000116040224384,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,8.570707723265514e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,0.0001160400061053,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,0.0005504344007931,287.8728332519531,294.1499938964844,301.5135498046875,295.1083984375,297.33270263671875,301.56982421875,283.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742055648937,2.623611194962905e-08,0.0011741793714463,-0.0676484331488609,0.0,0.0,0.0,-0.0178191103041172,60.0,30.30044937133789,0.0,-9.400439893170188e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0001103746981243,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0001162303233286,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,8.584748138673604e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0001162300977739,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.0005513362702913,287.8414001464844,294.1499938964844,301.4438171386719,295.0994567871094,297.4188232421875,301.50164794921875,283.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460909907655163e-08,0.0011761009227484,-0.0682335197925567,0.0,0.0,0.0,-0.0179305505007505,60.0,29.55665397644043,0.0,-9.431241210222653e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0001103746981243,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0001162303233286,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,8.584748138673604e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0001162300977739,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.0005513362702913,287.8414001464844,294.1499938964844,301.4438171386719,295.0994567871094,297.4188232421875,301.50164794921875,283.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460909907655163e-08,0.0011761009227484,-0.0682335197925567,0.0,0.0,0.0,-0.0179305505007505,60.0,29.55665397644043,0.0,-9.431241210222653e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0001105332557926,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.000116397284728,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,8.597079431638122e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0001163970664492,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.000552128360141,287.8172302246094,294.1499938964844,301.3899230957031,295.0922546386719,297.4820251464844,301.4483947753906,283.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778158368542,2.66583750629934e-08,0.0011777891777455,-0.0687474012374877,0.0,0.0,0.0,-0.0180284418165683,60.0,29.05878448486328,0.0,-9.4583384679936e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.000110579203465,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0001164456698461,299.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,8.600653382018209e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0001164454515674,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0005523579311557,287.8095703125,294.1499938964844,301.372802734375,295.0899353027344,297.5016784667969,301.431396484375,283.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783051304519,2.6715596845861e-08,0.0011782784713432,-0.0688963085412979,0.0,0.0,0.0,-0.018056808039546,60.0,28.9093017578125,0.0,-9.466197781193841e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0001106608469854,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0001165316425613,299.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,8.607003110228106e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0001165314242825,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.0005527657922357,287.7935485839844,294.1499938964844,301.3369445800781,295.08502197265625,297.5418395996094,301.3957214355469,283.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791747529059,2.6817259524136723e-08,0.0011791478609666,-0.0691608488559722,0.0,0.0,0.0,-0.0181072074919939,60.0,28.613630294799805,0.0,-9.480169893549829e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001107204589061,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,0.0001165944122476,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,8.611639350419864e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0001165942012448,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.0005530636408366,287.7774658203125,294.1499938964844,301.3009338378906,295.0799865722656,297.5812072753906,301.35986328125,283.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798097984865,2.6891465054745826e-08,0.0011797829065471,-0.0693539306521415,0.0,0.0,0.0,-0.0181439965963363,60.0,28.33113479614257,0.0,-9.490373997778081e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0001107552816392,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.000116631075798,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,8.614346734248102e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0001166308575193,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0005532376817427,287.74517822265625,294.1499938964844,301.2286071777344,295.0697937011719,297.6577453613281,301.28778076171875,283.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801790678873,2.6934685593005283e-08,0.0011801520595327,-0.0694663897156715,0.0,0.0,0.0,-0.0181654207408428,60.0,27.796783447265625,0.0,-9.496320529933656e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0001107552816392,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.000116631075798,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,8.614346734248102e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0001166308575193,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0005532376817427,287.74517822265625,294.1499938964844,301.2286071777344,295.0697937011719,297.6577453613281,301.28778076171875,283.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801790678873,2.6934685593005283e-08,0.0011801520595327,-0.0694663897156715,0.0,0.0,0.0,-0.0181654207408428,60.0,27.796783447265625,0.0,-9.496320529933656e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.0001106853014789,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,0.0001165573776233,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,8.608903590356931e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,0.0001165571738965,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0005528882611542,287.7127380371094,294.1499938964844,301.1562805175781,295.0594787597656,297.73114013671875,301.2156066894531,284.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794322635978,2.6847310152788854e-08,0.0011794053716585,-0.069239042699337,0.0,0.0,0.0,-0.0181221067905426,60.0,27.308269500732425,0.0,-9.484300989015537e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.0001106853014789,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,0.0001165573776233,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,8.608903590356931e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,0.0001165571738965,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0005528882611542,287.7127380371094,294.1499938964844,301.1562805175781,295.0594787597656,297.73114013671875,301.2156066894531,284.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794322635978,2.6847310152788854e-08,0.0011794053716585,-0.069239042699337,0.0,0.0,0.0,-0.0181221067905426,60.0,27.308269500732425,0.0,-9.484300989015537e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,0.0001105531700886,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.000116418224934,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,8.598625572631136e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.0001164180212072,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0005522283026948,287.6802673339844,294.1499938964844,301.0843200683594,295.0491943359375,297.80157470703125,301.1436462402344,284.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780230561271,2.6682469567163025e-08,0.0011779962806031,-0.0688100978732109,0.0,0.0,0.0,-0.0180403906852006,60.0,27.23794937133789,0.0,-9.461647465514036e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,0.0001105531700886,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.000116418224934,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,8.598625572631136e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.0001164180212072,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0005522283026948,287.6802673339844,294.1499938964844,301.0843200683594,295.0491943359375,297.80157470703125,301.1436462402344,284.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780230561271,2.6682469567163025e-08,0.0011779962806031,-0.0688100978732109,0.0,0.0,0.0,-0.0180403906852006,60.0,27.23794937133789,0.0,-9.461647465514036e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,0.0001103181348298,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0001161707186838,299.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,8.5803447291255e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,0.000116170514957,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,0.0005510544287972,287.64776611328125,294.1499938964844,301.01318359375,295.03912353515625,297.86871337890625,301.0724792480469,284.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755175655707,2.638939733401457e-08,0.0011754911392927,-0.068047396838665,0.0,0.0,0.0,-0.0178951062262058,60.0,26.75789833068848,0.0,-9.421437141554637e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,0.0001103181348298,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,0.0001161707186838,299.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,8.5803447291255e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,0.000116170514957,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,0.0005510544287972,287.64776611328125,294.1499938964844,301.01318359375,295.03912353515625,297.86871337890625,301.0724792480469,284.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755175655707,2.638939733401457e-08,0.0011754911392927,-0.068047396838665,0.0,0.0,0.0,-0.0178951062262058,60.0,26.75789833068848,0.0,-9.421437141554637e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,0.0001101587258744,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,0.0001160028477897,299.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,8.567945042159408e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,0.0001160026513389,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,0.0005502582062035,287.63153076171875,294.1499938964844,300.97802734375,295.03424072265625,297.9013366699219,301.0372314453125,284.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.619065142539512e-08,0.0011737921740859,-0.0675301030278205,0.0,0.0,0.0,-0.0177965834736824,60.0,26.51819229125977,0.0,-9.394217670433137e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0001099735163734,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,0.0001158078157459,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,8.553540101274848e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.0001158076120191,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,0.0005493331118486,287.61529541015625,294.1499938964844,300.9432373046875,295.0294494628906,297.9331359863281,301.0023498535156,284.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718443129211,2.5959760563409886e-08,0.0011718183523043,-0.0669290795922279,0.0,0.0,0.0,-0.017682122066617,60.0,26.275150299072266,0.0,-9.362644703969637e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26348876953125,0.0,0.0,0.0001095619518309,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0001153744087787,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,8.521528798155487e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,0.0001153742123278,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,0.0005472773918882,287.5829772949219,294.1499938964844,300.8749389648437,295.02032470703125,297.9944763183594,300.933837890625,284.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167457550764,2.5446697193842738e-08,0.0011674321722239,-0.0655932798981666,0.0,0.0,0.0,-0.0174277797341346,60.0,25.794872283935547,0.0,-9.292676850236604e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26348876953125,0.0,0.0,0.0001095619518309,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0001153744087787,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,8.521528798155487e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,0.0001153742123278,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,0.0005472773918882,287.5829772949219,294.1499938964844,300.8749389648437,295.02032470703125,297.9944763183594,300.933837890625,284.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167457550764,2.5446697193842738e-08,0.0011674321722239,-0.0655932798981666,0.0,0.0,0.0,-0.0174277797341346,60.0,25.794872283935547,0.0,-9.292676850236604e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,0.0001091739395633,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,0.000114965805551,299.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,8.491349581163377e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001149656163761,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,0.0005453393096104,287.55084228515625,294.1499938964844,300.8087158203125,295.0119323730469,298.052734375,300.8672180175781,284.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633215472102,2.4963000555544568e-08,0.001163296517916,-0.0643336251378059,0.0,0.0,0.0,-0.0171879921108484,60.0,25.335527420043945,0.0,-9.226953068264265e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,0.0001091739395633,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,0.000114965805551,299.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,8.491349581163377e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001149656163761,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,0.0005453393096104,287.55084228515625,294.1499938964844,300.8087158203125,295.0119323730469,298.052734375,300.8672180175781,284.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633215472102,2.4963000555544568e-08,0.001163296517916,-0.0643336251378059,0.0,0.0,0.0,-0.0171879921108484,60.0,25.335527420043945,0.0,-9.226953068264265e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0001088751960196,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,0.0001146512076957,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,8.46811308292672e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,0.0001146510257967,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,0.0005438471562229,287.5188293457031,294.1499938964844,300.7449035644531,295.0044860839844,298.1083068847656,300.8025207519531,284.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160136074759,2.459055181702752e-08,0.0011601115111261,-0.0633634850382804,0.0,0.0,0.0,-0.0170033518224954,60.0,24.90755271911621,0.0,-9.176504534025298e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0001088751960196,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,0.0001146512076957,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,8.46811308292672e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,0.0001146510257967,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,0.0005438471562229,287.5188293457031,294.1499938964844,300.7449035644531,295.0044860839844,298.1083068847656,300.8025207519531,284.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160136074759,2.459055181702752e-08,0.0011601115111261,-0.0633634850382804,0.0,0.0,0.0,-0.0170033518224954,60.0,24.90755271911621,0.0,-9.176504534025298e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0001086505144485,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956481933594,0.0,0.0,0.00011441460083,299.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,8.450636960333213e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,0.0001144144189311,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,0.0005427249125204,287.4920959472656,294.1499938964844,300.69354248046875,294.9990539550781,298.1529235839844,300.7500305175781,284.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577423429116,2.431042744888145e-08,0.0011577180121093,-0.0626337081193924,0.0,0.0,0.0,-0.0168644916266202,60.0,24.573081970214844,0.0,-9.138652501405886e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091979980469,0.0,0.0,0.0001086075280909,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927795410156,0.0,0.0,0.0001143693298217,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20654296875,0.0,0.0,8.447292930213735e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0001143691479228,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,0.0005425101844593,287.4870300292969,294.1499938964844,300.6839904785156,294.99810791015625,298.1612548828125,300.7402038574219,284.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572837829589,2.4256827657609392e-08,0.001157259568572,-0.0624940656125545,0.0,0.0,0.0,-0.0168379191309213,60.0,24.51111221313477,0.0,-9.131418465813113e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
