time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,0.0001084751202142,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18377685546875,0.0,0.0,0.000114229900646,299.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,8.436994539806619e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,0.0001142297114711,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,0.0005418488872237,287.47119140625,294.1499938964844,300.6547546386719,294.99542236328125,298.1867980957031,300.7100830078125,284.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091752592880773e-08,0.0011558474507182,-0.0620639584958553,0.0,0.0,0.0,-0.0167560819536447,60.0,24.3230037689209,0.0,-9.109157872444484e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,0.0001083468596334,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747436523437,0.0,0.0,0.0001140948297688,299.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883239746094,0.0,0.0,8.427018474321812e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717834472656,0.0,0.0,0.0001140946478699,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18780517578125,0.0,0.0,0.0005412081955,287.4554138183594,294.1499938964844,300.6263732910156,294.9930725097656,298.21173095703125,300.68072509765625,284.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.393183962112744e-08,0.001154480385594,-0.0616472661495208,0.0,0.0,0.0,-0.0166768077760934,60.0,24.14087677001953,0.0,-9.087619190495388e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0001081005757441,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0001138354782597,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,8.40786233311519e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537475585937,0.0,0.0,0.0001138352963607,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695251464844,0.0,0.0,0.0005399781512096,287.42401123046875,294.1499938964844,300.5724792480469,294.989501953125,298.25994873046875,300.6245422363281,284.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624787459652907e-08,0.0011518551036715,-0.0608470849692821,0.0,0.0,0.0,-0.0165245905518531,60.0,23.79504776000977,0.0,-9.046333815376785e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0001081005757441,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0001138354782597,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,8.40786233311519e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537475585937,0.0,0.0,0.0001138352963607,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695251464844,0.0,0.0,0.0005399781512096,287.42401123046875,294.1499938964844,300.5724792480469,294.989501953125,298.25994873046875,300.6245422363281,284.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624787459652907e-08,0.0011518551036715,-0.0608470849692821,0.0,0.0,0.0,-0.0165245905518531,60.0,23.79504776000977,0.0,-9.046333815376785e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543273925781,0.0,0.0,0.000107869025669,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.0001135916318162,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517639160156,0.0,0.0,8.389852155232802e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,0.0001135914571932,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512451171875,0.0,0.0,0.0005388215649873,287.3928527832031,294.1499938964844,300.5226745605469,294.9876403808594,298.3059997558594,300.5719299316406,284.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608861704306e-08,0.0011493867496028,-0.060094628483057,0.0,0.0,0.0,-0.0163814704865217,60.0,23.478227615356445,0.0,-9.0076021308505e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543273925781,0.0,0.0,0.000107869025669,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.0001135916318162,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517639160156,0.0,0.0,8.389852155232802e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,0.0001135914571932,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512451171875,0.0,0.0,0.0005388215649873,287.3928527832031,294.1499938964844,300.5226745605469,294.9876403808594,298.3059997558594,300.5719299316406,284.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608861704306e-08,0.0011493867496028,-0.060094628483057,0.0,0.0,0.0,-0.0163814704865217,60.0,23.478227615356445,0.0,-9.0076021308505e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,0.000107653424493,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0001133645928348,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334228515625,0.0,0.0,8.373082528123632e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,0.0001133644182118,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,0.0005377447232604,287.3619384765625,294.1499938964844,300.4774169921875,294.9876708984375,298.35009765625,300.5233764648437,284.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.30672760892503e-08,0.0011470884783193,-0.0593939125537872,0.0,0.0,0.0,-0.0162482112646102,60.0,23.24896049499512,0.0,-8.971612430741518e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,0.000107653424493,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0001133645928348,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334228515625,0.0,0.0,8.373082528123632e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,0.0001133644182118,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,0.0005377447232604,287.3619384765625,294.1499938964844,300.4774169921875,294.9876708984375,298.35009765625,300.5233764648437,284.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.30672760892503e-08,0.0011470884783193,-0.0593939125537872,0.0,0.0,0.0,-0.0162482112646102,60.0,23.24896049499512,0.0,-8.971612430741518e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,0.0001074533502105,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.102294921875,0.0,0.0,0.0001131538956542,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,8.357520709978417e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,0.0001131537283072,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,0.0005367454141378,287.3312683105469,294.1499938964844,300.4371032714844,294.98980712890625,298.392333984375,300.4792785644531,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449784506112,2.2817811640152292e-08,0.0011449556332081,-0.058743555098772,0.0,0.0,0.0,-0.0161245428025722,60.0,23.016197204589844,0.0,-8.938278028836066e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175842285156,0.0,0.0,0.0001074533502105,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.102294921875,0.0,0.0,0.0001131538956542,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,8.357520709978417e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,0.0001131537283072,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,0.0005367454141378,287.3312683105469,294.1499938964844,300.4371032714844,294.98980712890625,298.392333984375,300.4792785644531,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449784506112,2.2817811640152292e-08,0.0011449556332081,-0.058743555098772,0.0,0.0,0.0,-0.0161245428025722,60.0,23.016197204589844,0.0,-8.938278028836066e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,0.0001073584862751,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932312011719,0.0,0.0,0.0001130540040321,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10595703125,0.0,0.0,8.350142161361873e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904235839844,0.0,0.0,0.0001130538366851,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.0,0.000536271603778,287.3160095214844,294.1499938964844,300.4189147949219,294.9917297363281,298.412841796875,300.4588623046875,284.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.26995364727145e-08,0.0011439444497227,-0.0584351830184459,0.0,0.0,0.0,-0.0160659085959196,60.0,22.909645080566406,0.0,-8.922494743046627e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,0.0001072694358299,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08416748046875,0.0,0.0,0.0001129602169385,299.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,8.34321544971317e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813903808594,0.0,0.0,0.0001129600495914,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962829589844,0.0,0.0,0.0005358267808333,287.30084228515625,294.1499938964844,300.40216064453125,294.9942321777344,298.4329833984375,300.4397277832031,284.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.258849285396991e-08,0.0011429950827732,-0.0581456497311592,0.0,0.0,0.0,-0.0160108599811792,60.0,22.807029724121094,0.0,-8.907689164061595e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.0001071102306013,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.0,0.0001127925643231,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784912109375,0.0,0.0,8.330832497449592e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06329345703125,0.0,0.0,0.0001127923969761,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,0.0005350316059775,287.2707214355469,294.1499938964844,300.3729858398437,295.00115966796875,298.4720153808594,300.40594482421875,284.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.2389967213598545e-08,0.0011412976309657,-0.0576279871165752,0.0,0.0,0.0,-0.0159124433994293,60.0,22.61736297607422,0.0,-8.881251289949432e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.0001071102306013,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.0,0.0001127925643231,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784912109375,0.0,0.0,8.330832497449592e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06329345703125,0.0,0.0,0.0001127923969761,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,0.0005350316059775,287.2707214355469,294.1499938964844,300.3729858398437,295.00115966796875,298.4720153808594,300.40594482421875,284.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413200991228,2.2389967213598545e-08,0.0011412976309657,-0.0576279871165752,0.0,0.0,0.0,-0.0159124433994293,60.0,22.61736297607422,0.0,-8.881251289949432e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625915527344,0.0,0.0,0.0001069735735654,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,0.0001126486531575,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,8.320203050971031e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,0.0001126484930864,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,0.0005343491211533,287.2408752441406,294.1499938964844,300.3500061035156,295.01080322265625,298.5097961425781,300.3772888183594,284.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221954709114016e-08,0.0011398401111364,-0.0571835748851299,0.0,0.0,0.0,-0.0158279575407505,60.0,22.445730209350582,0.0,-8.858587108306892e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625915527344,0.0,0.0,0.0001069735735654,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,0.0001126486531575,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,8.320203050971031e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,0.0001126484930864,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,0.0005343491211533,287.2408752441406,294.1499938964844,300.3500061035156,295.01080322265625,298.5097961425781,300.3772888183594,284.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221954709114016e-08,0.0011398401111364,-0.0571835748851299,0.0,0.0,0.0,-0.0158279575407505,60.0,22.445730209350582,0.0,-8.858587108306892e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,0.0001068653000402,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02984619140625,0.0,0.0,0.0001125346389017,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419311523437,0.0,0.0,8.311781130032614e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271911621094,0.0,0.0,0.0001125344788306,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414733886719,0.0,0.0,0.0005338083719834,287.2113342285156,294.1499938964844,300.33056640625,295.0219421386719,298.5462951660156,300.35357666015625,284.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084501338781592e-08,0.0011386858532205,-0.0568313784897327,0.0,0.0,0.0,-0.0157610122114419,60.0,22.29278945922852,0.0,-8.840647325314421e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,0.0001068653000402,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02984619140625,0.0,0.0,0.0001125346389017,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419311523437,0.0,0.0,8.311781130032614e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271911621094,0.0,0.0,0.0001125344788306,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414733886719,0.0,0.0,0.0005338083719834,287.2113342285156,294.1499938964844,300.33056640625,295.0219421386719,298.5462951660156,300.35357666015625,284.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084501338781592e-08,0.0011386858532205,-0.0568313784897327,0.0,0.0,0.0,-0.0157610122114419,60.0,22.29278945922852,0.0,-8.840647325314421e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274963378906,0.0,0.0,0.0001067828343366,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,0.0001124477930716,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251770019531,0.0,0.0,8.30536664579995e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106201171875,0.0,0.0,0.0001124476330005,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,0.0005333964945748,287.18438720703125,294.1499938964844,300.31317138671875,295.0321960449219,298.5788879394531,300.33416748046875,284.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981623632427727e-08,0.0011378059862181,-0.0565630681812763,0.0,0.0,0.0,-0.0157100111246109,60.0,22.16463088989257,0.0,-8.826993536104055e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02606201171875,0.0,0.0,0.0001067766352207,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118103027344,0.0,0.0,0.0001124412592616,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,8.30488424981013e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.0001124411064665,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232849121094,0.0,0.0,0.0005333655280992,287.1820678710937,294.1499938964844,300.3116760253906,295.0331115722656,298.5816650390625,300.3325500488281,284.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.19738858220353e-08,0.0011377398623153,-0.0565428882837295,0.0,0.0,0.0,-0.0157061740756034,60.0,22.15399932861328,0.0,-8.82596751239362e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,0.000106740022602,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,0.0001124026966863,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,8.302036439999938e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002136230469,0.0,0.0,0.0001124025438912,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,0.0005331826978363,287.16754150390625,294.1499938964844,300.3024597167969,295.0386962890625,298.5989074707031,300.3226623535156,284.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137371524237,2.1928196147769092e-08,0.0011373496381565,-0.056423719972372,0.0,0.0,0.0,-0.0156835261732339,60.0,22.089433670043945,0.0,-8.819906582857585e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,0.0001067082775989,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,0.000112369270937,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,8.299566979985684e-05,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,0.0001123691181419,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.005126953125,0.0,0.0,0.0005330241983756,287.153076171875,294.1499938964844,300.2933654785156,295.0443115234375,298.6158752441406,300.31304931640625,284.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370327556505,2.1888583390250463e-08,0.00113701086957,-0.0563203990459442,0.0,0.0,0.0,-0.0156638883054256,60.0,22.027803421020508,0.0,-8.814654250954845e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0001066576951416,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,0.0001123160036513,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874572753906,0.0,0.0,8.295632869703695e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0001123158508562,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,0.0005327715771272,287.1244201660156,294.1499938964844,300.2755126953125,295.05548095703125,298.6490478515625,300.2944030761719,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825432128252945e-08,0.0011364707024767,-0.0561556853353977,0.0,0.0,0.0,-0.0156325809657573,60.0,21.912391662597656,0.0,-8.806284057527591e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0001066576951416,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,0.0001123160036513,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874572753906,0.0,0.0,8.295632869703695e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0001123158508562,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,0.0005327715771272,287.1244201660156,294.1499938964844,300.2755126953125,295.05548095703125,298.6490478515625,300.2944030761719,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825432128252945e-08,0.0011364707024767,-0.0561556853353977,0.0,0.0,0.0,-0.0156325809657573,60.0,21.912391662597656,0.0,-8.806284057527591e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716491699219,0.0,0.0,0.0001066223048837,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580078125,0.0,0.0,0.0001122787289205,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,8.292879647342488e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,0.0001122785761253,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,0.0005325948586687,287.0960693359375,294.1499938964844,300.25811767578125,295.0665588378906,298.68115234375,300.2763977050781,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.80687522888184,0.0,-8.800425632671249e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716491699219,0.0,0.0,0.0001066223048837,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580078125,0.0,0.0,0.0001122787289205,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,8.292879647342488e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,0.0001122785761253,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,0.0005325948586687,287.0960693359375,294.1499938964844,300.25811767578125,295.0665588378906,298.68115234375,300.2763977050781,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.80687522888184,0.0,-8.800425632671249e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001065999822458,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,0.0001122552203014,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95147705078125,0.0,0.0,8.291142876259983e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,0.0001122550675063,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,0.0005324834492057,287.0679931640625,294.1499938964844,300.2411499023437,295.0775756835937,298.7122802734375,300.2589416503906,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753278289793343e-08,0.0011358537012711,-0.0559674873948097,0.0,0.0,0.0,-0.0155968116596341,60.0,21.71030235290528,0.0,-8.796725126103413e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001065999822458,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,0.0001122552203014,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95147705078125,0.0,0.0,8.291142876259983e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,0.0001122550675063,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,0.0005324834492057,287.0679931640625,294.1499938964844,300.2411499023437,295.0775756835937,298.7122802734375,300.2589416503906,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753278289793343e-08,0.0011358537012711,-0.0559674873948097,0.0,0.0,0.0,-0.0155968116596341,60.0,21.71030235290528,0.0,-8.796725126103413e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,0.0001065882606781,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,0.0001122428657254,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,8.290230471175164e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200134277344,0.0,0.0,0.0001122427202062,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,0.0005324249505065,287.040283203125,294.1499938964844,300.2245178222656,295.0884094238281,298.7424011230469,300.2419128417969,284.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,-0.0155895138159394,60.0,21.62169647216797,0.0,-8.794776107379222e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,0.0001065882606781,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,0.0001122428657254,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,8.290230471175164e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200134277344,0.0,0.0,0.0001122427202062,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,0.0005324249505065,287.040283203125,294.1499938964844,300.2245178222656,295.0884094238281,298.7424011230469,300.2419128417969,284.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,-0.0155895138159394,60.0,21.62169647216797,0.0,-8.794776107379222e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92681884765625,0.0,0.0,0.0001065862597897,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91363525390625,0.0,0.0,0.0001122407629736,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246520996094,0.0,0.0,8.29007476568222e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91119384765625,0.0,0.0,0.0001122406174545,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242248535156,0.0,0.0,0.0005324150552041,287.02655029296875,294.1499938964844,300.2163391113281,295.09375,298.7570495605469,300.2335510253906,284.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357279727235,2.1736012101314373e-08,0.0011357062030583,-0.0559224486351013,0.0,0.0,0.0,-0.0155882528051733,60.0,21.58061408996582,0.0,-8.794438599579737e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,0.0001065857723006,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,0.0001122402463806,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.915771484375,0.0,0.0,8.290036930702627e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90240478515625,0.0,0.0,0.0001122401008615,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,0.0005324126104824,287.0129089355469,294.1499938964844,300.208251953125,295.0990600585937,298.7714538574219,300.2253112792969,284.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357225012034,2.173534774385644e-08,0.0011357007315382,-0.0559207126498222,0.0,0.0,0.0,-0.0155879231169819,60.0,21.54116439819336,0.0,-8.7943504922805e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,0.0001065882825059,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88726806640625,0.0,0.0,0.0001122428875532,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980712890625,0.0,0.0,8.290231926366687e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848876953125,0.0,0.0,0.0001122427420341,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89764404296875,0.0,0.0,0.0005324252415448,286.9858093261719,294.1499938964844,300.1922607421875,295.1094665527344,298.7997436523437,300.2089538574219,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,-0.0155894197523593,60.0,21.465665817260746,0.0,-8.794750527840733e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9001770019531,0.0,0.0,0.0001065882825059,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88726806640625,0.0,0.0,0.0001122428875532,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980712890625,0.0,0.0,8.290231926366687e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848876953125,0.0,0.0,0.0001122427420341,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89764404296875,0.0,0.0,0.0005324252415448,286.9858093261719,294.1499938964844,300.1922607421875,295.1094665527344,298.7997436523437,300.2089538574219,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,-0.0155894197523593,60.0,21.465665817260746,0.0,-8.794750527840733e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.0,0.0001065968026523,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697814941406,0.0,0.0,0.000112251851533,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,8.290894038509578e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674621582031,0.0,0.0,0.0001122517132898,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800354003906,0.0,0.0,0.0005324679077602,286.95904541015625,294.1499938964844,300.1764831542969,295.1195678710937,298.8271484375,300.19287109375,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748878253902152e-08,0.0011358160991221,-0.0559560097754001,0.0,0.0,0.0,-0.0155946295708417,60.0,21.39574432373047,0.0,-8.796142481060087e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.0,0.0001065968026523,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697814941406,0.0,0.0,0.000112251851533,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,8.290894038509578e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674621582031,0.0,0.0,0.0001122517132898,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800354003906,0.0,0.0,0.0005324679077602,286.95904541015625,294.1499938964844,300.1764831542969,295.1195678710937,298.8271484375,300.19287109375,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748878253902152e-08,0.0011358160991221,-0.0559560097754001,0.0,0.0,0.0,-0.0155946295708417,60.0,21.39574432373047,0.0,-8.796142481060087e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.000106609564682,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,0.0001122652902267,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,8.291885751532391e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,0.0001122651519835,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,0.0005325317033566,286.9326171875,294.1499938964844,300.16094970703125,295.12939453125,298.8536376953125,300.1770935058594,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.1764673618918096e-08,0.0011359511408954,-0.0559972077608108,0.0,0.0,0.0,-0.0156024601310491,60.0,21.33084487915039,0.0,-8.798234318874165e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.000106609564682,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524169921875,0.0,0.0,0.0001122652902267,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,8.291885751532391e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,0.0001122651519835,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,0.0005325317033566,286.9326171875,294.1499938964844,300.16094970703125,295.12939453125,298.8536376953125,300.1770935058594,285.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.1764673618918096e-08,0.0011359511408954,-0.0559972077608108,0.0,0.0,0.0,-0.0156024601310491,60.0,21.33084487915039,0.0,-8.798234318874165e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475646972656,0.0,0.0,0.0001066259646904,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0001122825560742,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,8.293161226902157e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,0.000112282417831,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451538085937,0.0,0.0,0.0005326137179508,286.90655517578125,294.1499938964844,300.14556884765625,295.1388244628906,298.8792724609375,300.1614990234375,285.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.178500757565871e-08,0.0011361249489709,-0.05605024471879,0.0,0.0,0.0,-0.0156125398352742,60.0,21.270404815673828,0.0,-8.800927986385434e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
