time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475646972656,0.0,0.0,0.0001066259646904,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0001122825560742,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,8.293161226902157e-05,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,0.000112282417831,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451538085937,0.0,0.0,0.0005326137179508,286.90655517578125,294.1499938964844,300.14556884765625,295.1388244628906,298.8792724609375,300.1614990234375,285.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.178500757565871e-08,0.0011361249489709,-0.05605024471879,0.0,0.0,0.0,-0.0156125398352742,60.0,21.270404815673828,0.0,-8.800927986385434e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,0.0001066352706402,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265686035156,0.0,0.0,0.0001122923567891,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,8.293884457089007e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,0.0001122922185459,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0005326602258719,286.8935852050781,294.1499938964844,300.137939453125,295.14337158203125,298.89190673828125,300.1537170410156,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796552118757972e-08,0.0011362236691638,-0.0560803562402725,0.0,0.0,0.0,-0.0156182628124952,60.0,21.240833282470703,0.0,-8.802457074352787e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,0.0001066457989509,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81805419921875,0.0,0.0,0.0001123034380725,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,8.294703002320603e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,0.0001123032998293,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.827880859375,0.0,0.0,0.0005327128455974,286.8808288574219,294.1499938964844,300.1303100585937,295.1478271484375,298.9040832519531,300.14605712890625,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136357197538,2.1809615446954922e-08,0.0011363354278728,-0.0561144314706325,0.0,0.0,0.0,-0.0156247392296791,60.0,21.21348571777344,0.0,-8.804188666999836e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,0.0001066675686161,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8010559082031,0.0,0.0,0.000112326357339,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,8.296396117657423e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,0.0001123262263718,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,0.0005328216357156,286.85546875,294.1499938964844,300.1151428222656,295.1564025878906,298.927978515625,300.1307373046875,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365882819518,2.1836644492623243e-08,0.0011365665122866,-0.0561849288642406,0.0,0.0,0.0,-0.0156381390988826,60.0,21.160415649414062,0.0,-8.807769802388068e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,0.0001066675686161,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8010559082031,0.0,0.0,0.000112326357339,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,8.296396117657423e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,0.0001123262263718,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,0.0005328216357156,286.85546875,294.1499938964844,300.1151428222656,295.1564025878906,298.927978515625,300.1307373046875,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365882819518,2.1836644492623243e-08,0.0011365665122866,-0.0561849288642406,0.0,0.0,0.0,-0.0156381390988826,60.0,21.160415649414062,0.0,-8.807769802388068e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,0.0001067149351001,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,0.0001123762340284,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79412841796875,0.0,0.0,8.300079934997484e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0001123761030612,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0005330583080649,286.8305053710937,294.1499938964844,300.1000061035156,295.1644592285156,298.9510803222656,300.115478515625,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370921274647,2.1895568025342985e-08,0.0011370702413842,-0.0563386231660842,0.0,0.0,0.0,-0.0156673491001129,60.0,21.112812042236328,0.0,-8.815580798682279e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,0.0001067149351001,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,0.0001123762340284,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79412841796875,0.0,0.0,8.300079934997484e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0001123761030612,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,0.0005330583080649,286.8305053710937,294.1499938964844,300.1000061035156,295.1644592285156,298.9510803222656,300.115478515625,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370921274647,2.1895568025342985e-08,0.0011370702413842,-0.0563386231660842,0.0,0.0,0.0,-0.0156673491001129,60.0,21.112812042236328,0.0,-8.815580798682279e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,0.0001067909324774,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.0001124562550103,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,8.305990195367485e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,0.000112456124043,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,0.000533437996637,286.8057861328125,294.1499938964844,300.0848693847656,295.1719665527344,298.9735717773437,300.1002502441406,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379007482901,2.199016968518208e-08,0.0011378787457942,-0.0565853603184223,0.0,0.0,0.0,-0.0157142449170351,60.0,21.07033348083496,0.0,-8.828127562310328e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,0.0001067909324774,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.0001124562550103,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,8.305990195367485e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,0.000112456124043,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,0.000533437996637,286.8057861328125,294.1499938964844,300.0848693847656,295.1719665527344,298.9735717773437,300.1002502441406,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379007482901,2.199016968518208e-08,0.0011378787457942,-0.0565853603184223,0.0,0.0,0.0,-0.0157142449170351,60.0,21.07033348083496,0.0,-8.828127562310328e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0001068918209057,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,0.0001125624985434,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,8.313836588058621e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,0.0001125623675761,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,0.0005339420167729,286.7815246582031,294.1499938964844,300.0697021484375,295.17889404296875,298.9950561523437,300.0849609375,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389749124646,2.2115797193578143e-08,0.0011389527935534,-0.056912999600172,0.0,0.0,0.0,-0.0157765243202447,60.0,21.03489875793457,0.0,-8.844803289775882e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0001068918209057,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,0.0001125624985434,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,8.313836588058621e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,0.0001125623675761,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,0.0005339420167729,286.7815246582031,294.1499938964844,300.0697021484375,295.17889404296875,298.9950561523437,300.0849609375,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389749124646,2.2115797193578143e-08,0.0011389527935534,-0.056912999600172,0.0,0.0,0.0,-0.0157765243202447,60.0,21.03489875793457,0.0,-8.844803289775882e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,0.0001069364880095,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425537109375,0.0,0.0,0.0001126095303334,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,8.317310857819393e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,0.0001126093993661,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,0.0005341651849448,286.76953125,294.1499938964844,300.06207275390625,295.18212890625,299.0055236816406,300.07733154296875,285.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394495377317,2.217140782079241e-08,0.0011394274188205,-0.0570580326020717,0.0,0.0,0.0,-0.0158040877431631,60.0,21.017627716064453,0.0,-8.852190092056844e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0001069816134986,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.0001126570423366,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,8.320820052176714e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,0.0001126569186453,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,0.0005343906232155,286.7575378417969,294.1499938964844,300.054443359375,295.1851806640625,299.0159606933594,300.0696716308594,285.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399305658414,2.222759043490896e-08,0.001139908330515,-0.0572045445442199,0.0,0.0,0.0,-0.0158319417387247,60.0,21.000343322753903,0.0,-8.859655764581478e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,0.0001070512735168,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,0.0001127303985413,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,8.326237730216235e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,0.00011273027485,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0005347386468201,286.7337951660156,294.1499938964844,300.0390625,295.1908264160156,299.0363464355469,300.0542907714844,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406749254092,2.2314310399451642e-08,0.0011406525736674,-0.0574306920170784,0.0,0.0,0.0,-0.0158749464899301,60.0,20.964746475219727,0.0,-8.871185741554657e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,0.0001070512735168,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,0.0001127303985413,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,8.326237730216235e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,0.00011273027485,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0005347386468201,286.7337951660156,294.1499938964844,300.0390625,295.1908264160156,299.0363464355469,300.0542907714844,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406749254092,2.2314310399451642e-08,0.0011406525736674,-0.0574306920170784,0.0,0.0,0.0,-0.0158749464899301,60.0,20.964746475219727,0.0,-8.871185741554657e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,0.000107065825432,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,0.000112745721708,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,8.32736914162524e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0001127455980167,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0005348114063963,286.710693359375,294.1499938964844,300.02349853515625,295.1957092285156,299.0555114746094,300.03875732421875,285.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408267309889,2.2332345750442083e-08,0.0011408043792471,-0.0574777275323867,0.0,0.0,0.0,-0.0158838760107755,60.0,20.92358016967773,0.0,-8.873584533830582e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,0.000107065825432,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,0.000112745721708,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,8.32736914162524e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0001127455980167,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0005348114063963,286.710693359375,294.1499938964844,300.02349853515625,295.1957092285156,299.0555114746094,300.03875732421875,285.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408267309889,2.2332345750442083e-08,0.0011408043792471,-0.0574777275323867,0.0,0.0,0.0,-0.0158838760107755,60.0,20.92358016967773,0.0,-8.873584533830582e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.0001070736107067,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,0.0001127539144363,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,8.32797450129874e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.000112753790745,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.0005348503473214,286.6875305175781,294.1499938964844,300.0077514648437,295.1998596191406,299.0747375488281,300.0232238769531,285.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409091530367,2.234194873551587e-08,0.0011408868012949,-0.0575027652084827,0.0,0.0,0.0,-0.015888636931777,60.0,20.88200569152832,0.0,-8.874862089669477e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.0001070736107067,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,0.0001127539144363,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,8.32797450129874e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836242675781,0.0,0.0,0.000112753790745,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.0005348503473214,286.6875305175781,294.1499938964844,300.0077514648437,295.1998596191406,299.0747375488281,300.0232238769531,285.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409091530367,2.234194873551587e-08,0.0011408868012949,-0.0575027652084827,0.0,0.0,0.0,-0.015888636931777,60.0,20.88200569152832,0.0,-8.874862089669477e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0001070340003934,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0001127122013713,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786499023437,0.0,0.0,8.324893133249134e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.00011271207768,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,0.0005346525576896,286.664794921875,294.1499938964844,299.99176025390625,295.20318603515625,299.0931701660156,300.0074768066406,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404863325878,2.2292500290177493e-08,0.0011404640972614,-0.0573738180100917,0.0,0.0,0.0,-0.0158641245216131,60.0,20.83300399780273,0.0,-8.868285306107283e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0001070340003934,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0001127122013713,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786499023437,0.0,0.0,8.324893133249134e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.00011271207768,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,0.0005346525576896,286.664794921875,294.1499938964844,299.99176025390625,295.20318603515625,299.0931701660156,300.0074768066406,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404863325878,2.2292500290177493e-08,0.0011404640972614,-0.0573738180100917,0.0,0.0,0.0,-0.0158641245216131,60.0,20.83300399780273,0.0,-8.868285306107283e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,0.0001070055659511,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001126822535297,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,8.322681242134422e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,0.0001126821371144,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,0.000534510530997,286.6535339355469,294.1499938964844,299.983642578125,295.2045288085937,299.1021423339844,299.99951171875,285.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401829542592,2.2257019338667305e-08,0.0011401607189327,-0.0572812929749488,0.0,0.0,0.0,-0.0158465355634689,60.0,20.80672645568848,0.0,-8.86356801288457e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644287109375,0.0,0.0,0.0001069714271579,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0001126463030232,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,8.320026245201007e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,0.0001126461866078,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.662353515625,0.0,0.0,0.0005343400989659,286.64239501953125,294.1499938964844,299.9754638671875,295.2056579589844,299.1109619140625,299.9914855957031,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398189235478,2.2214436512513213e-08,0.0011397966882213,-0.0571702420711517,0.0,0.0,0.0,-0.0158254262059927,60.0,20.77928352355957,0.0,-8.857907829451508e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.0001068923811544,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0001125630587921,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,8.31387733342126e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63629150390625,0.0,0.0,0.0001125629423768,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0005339452764019,286.6203918457031,294.1499938964844,299.9588623046875,295.20721435546875,299.1280212402344,299.9752197265625,285.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389759602025,2.2115838049785452e-08,0.0011389538412913,-0.0569131076335907,0.0,0.0,0.0,-0.0157765466719865,60.0,20.72161293029785,0.0,-8.844808974117768e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.0001068923811544,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0001125630587921,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,8.31387733342126e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63629150390625,0.0,0.0,0.0001125629423768,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0005339452764019,286.6203918457031,294.1499938964844,299.9588623046875,295.20721435546875,299.1280212402344,299.9752197265625,285.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389759602025,2.2115838049785452e-08,0.0011389538412913,-0.0569131076335907,0.0,0.0,0.0,-0.0157765466719865,60.0,20.72161293029785,0.0,-8.844808974117768e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0001068052588379,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,0.0001124713089666,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,8.30710050649941e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,0.0001124711925513,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0005335101159289,286.5987548828125,294.1499938964844,299.94189453125,295.2078552246094,299.1443786621094,299.9586486816406,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007183630989857e-08,0.0011380248470231,-0.0566297322511673,0.0,0.0,0.0,-0.0157226826995611,60.0,20.66140365600586,0.0,-8.830384956581838e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0001068052588379,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,0.0001124713089666,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,8.30710050649941e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,0.0001124711925513,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0005335101159289,286.5987548828125,294.1499938964844,299.94189453125,295.2078552246094,299.1443786621094,299.9586486816406,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007183630989857e-08,0.0011380248470231,-0.0566297322511673,0.0,0.0,0.0,-0.0157226826995611,60.0,20.66140365600586,0.0,-8.830384956581838e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,0.0001067146367859,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0001123758775065,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,8.30005228635855e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,0.0001123757683672,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0005330575513653,286.5775146484375,294.1499938964844,299.92449951171875,295.20751953125,299.1600341796875,299.94171142578125,285.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894170032510374e-08,0.001137058599852,-0.056334976106882,0.0,0.0,0.0,-0.0156666580587625,60.0,20.599336624145508,0.0,-8.815395347028243e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,0.0001067146367859,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0001123758775065,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,8.30005228635855e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,0.0001123757683672,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0005330575513653,286.5775146484375,294.1499938964844,299.92449951171875,295.20751953125,299.1600341796875,299.94171142578125,285.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.1894170032510374e-08,0.001137058599852,-0.056334976106882,0.0,0.0,0.0,-0.0156666580587625,60.0,20.599336624145508,0.0,-8.815395347028243e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,0.0001066233089659,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59234619140625,0.0,0.0,0.0001122797038988,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,8.292948768939823e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,0.0001122795947594,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,0.0005326013779267,286.5566711425781,294.1499938964844,299.9066467285156,295.20611572265625,299.1750183105469,299.92437744140625,285.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361066717654,2.1780284242822745e-08,0.0011360849021002,-0.056037925183773,0.0,0.0,0.0,-0.0156102003529667,60.0,20.53589057922364,0.0,-8.800301998235228e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,0.0001066233089659,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59234619140625,0.0,0.0,0.0001122797038988,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,8.292948768939823e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,0.0001122795947594,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,0.0005326013779267,286.5566711425781,294.1499938964844,299.9066467285156,295.20611572265625,299.1750183105469,299.92437744140625,285.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361066717654,2.1780284242822745e-08,0.0011360849021002,-0.056037925183773,0.0,0.0,0.0,-0.0156102003529667,60.0,20.53589057922364,0.0,-8.800301998235228e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0001065776377799,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,0.0001122316098189,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,8.289395918836817e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830383300781,0.0,0.0,0.0001122315006796,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,0.0005323732621036,286.5463562011719,294.1499938964844,299.8975524902344,295.2050476074219,299.1822509765625,299.9155578613281,285.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.1723325360767376e-08,0.001135597936809,-0.05588935688138,0.0,0.0,0.0,-0.015581963583827,60.0,20.503755569458008,0.0,-8.792758876552399e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,0.0001065321048372,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,0.0001121836612583,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,8.285854710265994e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0001121835521189,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,0.0005321459029801,286.5361633300781,294.1499938964844,299.8883056640625,295.20367431640625,299.1893310546875,299.9066162109375,285.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666549443466465e-08,0.001135112484917,-0.0557412542402744,0.0,0.0,0.0,-0.0155538171529769,60.0,20.47127723693848,0.0,-8.78524275549353e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0001064414609572,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,0.0001120882006944,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,8.27880430733785e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,0.000112088091555,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,0.0005316931637935,286.5160522460937,294.1499938964844,299.86944580078125,295.2001037597656,299.2029724121094,299.8883361816406,285.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341675417497,2.155350919963439e-08,0.0011341460049152,-0.0554463863372802,0.0,0.0,0.0,-0.0154977794736623,60.0,20.405271530151367,0.0,-8.77028725199125e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0001064414609572,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,0.0001120882006944,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57086181640625,0.0,0.0,8.27880430733785e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,0.000112088091555,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,0.0005316931637935,286.5160522460937,294.1499938964844,299.86944580078125,295.2001037597656,299.2029724121094,299.8883361816406,285.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341675417497,2.155350919963439e-08,0.0011341460049152,-0.0554463863372802,0.0,0.0,0.0,-0.0154977794736623,60.0,20.405271530151367,0.0,-8.77028725199125e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,0.0001063529125531,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,0.0001119949520216,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,8.271916885860264e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,0.0001119948501582,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0005312509019859,286.4963684082031,294.1499938964844,299.8500061035156,295.1953430175781,299.2158203125,299.8695068359375,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332234134897,2.1443087305783592e-08,0.0011332019930705,-0.055158331990242,0.0,0.0,0.0,-0.0154430391266942,60.0,20.33819007873535,0.0,-8.755691283113266e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,0.0001063529125531,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,0.0001119949520216,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,8.271916885860264e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,0.0001119948501582,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0005312509019859,286.4963684082031,294.1499938964844,299.8500061035156,295.1953430175781,299.2158203125,299.8695068359375,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332234134897,2.1443087305783592e-08,0.0011332019930705,-0.055158331990242,0.0,0.0,0.0,-0.0154430391266942,60.0,20.33819007873535,0.0,-8.755691283113266e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,0.000106265040813,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,0.0001119024163926,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,8.2650818512775e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0001119023072533,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,0.0005308120162226,286.4770202636719,294.1499938964844,299.8302001953125,295.189697265625,299.2281188964844,299.85028076171875,285.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322860373184,2.133350385236099e-08,0.0011322646168991,-0.054872453212738,0.0,0.0,0.0,-0.0153887122869491,60.0,20.27014541625977,0.0,-8.741217527585834e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,0.000106265040813,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,0.0001119024163926,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,8.2650818512775e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0001119023072533,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414733886719,0.0,0.0,0.0005308120162226,286.4770202636719,294.1499938964844,299.8302001953125,295.189697265625,299.2281188964844,299.85028076171875,285.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322860373184,2.133350385236099e-08,0.0011322646168991,-0.054872453212738,0.0,0.0,0.0,-0.0153887122869491,60.0,20.27014541625977,0.0,-8.741217527585834e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
