time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,0.0001061870862031,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,0.0001118203217629,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,8.25901806820184e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0001118202198995,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0005304226651787,286.45806884765625,294.1499938964844,299.81024169921875,295.1834411621094,299.2396545410156,299.8307189941406,285.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314550647512,2.123628561889745e-08,0.0011314338771626,-0.0546188205480575,0.0,0.0,0.0,-0.0153405200690031,60.0,20.202072143554688,0.0,-8.728387257406214e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,0.0001061870862031,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,0.0001118203217629,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,8.25901806820184e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0001118202198995,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0005304226651787,286.45806884765625,294.1499938964844,299.81024169921875,295.1834411621094,299.2396545410156,299.8307189941406,285.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314550647512,2.123628561889745e-08,0.0011314338771626,-0.0546188205480575,0.0,0.0,0.0,-0.0153405200690031,60.0,20.202072143554688,0.0,-8.728387257406214e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,0.0001061498260241,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,0.0001117810825235,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,8.25612005428411e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,0.0001117809806601,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,0.0005302365752868,286.4486999511719,294.1499938964844,299.8002319335937,295.1800842285156,299.2452392578125,299.82086181640625,285.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310577392578,2.1189817900335584e-08,0.0011310365516692,-0.0544975847005844,0.0,0.0,0.0,-0.0153174838051199,60.0,20.168289184570312,0.0,-8.722257405224809e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,0.0001061137445503,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057678222656,0.0,0.0,0.0001117430874728,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5134582519531,0.0,0.0,8.25331371743232e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,0.0001117429856094,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51318359375,0.0,0.0,0.0005300563643686,286.439453125,294.1499938964844,299.7901611328125,295.1766357421875,299.25067138671875,299.8109741210937,285.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306728702038,2.114481389980937e-08,0.0011306517990306,-0.0543801710009574,0.0,0.0,0.0,-0.015295173972845,60.0,20.134498596191406,0.0,-8.716323662838479e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0001060422437149,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,0.0001116677885875,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,8.247751975432038e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,0.0001116676867241,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,0.0005296992603689,286.4212341308594,294.1499938964844,299.7699890136719,295.1693115234375,299.2609558105469,299.791015625,285.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299103498458,2.1055639010114653e-08,0.0011298892786726,-0.0541475005447864,0.0,0.0,0.0,-0.0152509668841958,60.0,20.06692314147949,0.0,-8.704571285989007e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010986328125,0.0,0.0,0.0001060422437149,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,0.0001116677885875,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,8.247751975432038e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,0.0001116676867241,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,0.0005296992603689,286.4212341308594,294.1499938964844,299.7699890136719,295.1693115234375,299.2609558105469,299.791015625,285.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299103498458,2.1055639010114653e-08,0.0011298892786726,-0.0541475005447864,0.0,0.0,0.0,-0.0152509668841958,60.0,20.06692314147949,0.0,-8.704571285989007e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.0001059708956745,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,0.0001115926570491,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,8.2422026025597e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.0001115925551857,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.0005293429130688,286.4033508300781,294.1499938964844,299.7497253417969,295.1615295410156,299.27069091796875,299.77099609375,285.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129149692133,2.0966661296029088e-08,0.0011291287373751,-0.0539153404533863,0.0,0.0,0.0,-0.0152068575844168,60.0,19.99943351745605,0.0,-8.692852304648113e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.0001059708956745,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,0.0001115926570491,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,8.2422026025597e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.0001115925551857,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.0005293429130688,286.4033508300781,294.1499938964844,299.7497253417969,295.1615295410156,299.27069091796875,299.77099609375,285.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129149692133,2.0966661296029088e-08,0.0011291287373751,-0.0539153404533863,0.0,0.0,0.0,-0.0152068575844168,60.0,19.99943351745605,0.0,-8.692852304648113e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,0.0001058946800185,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,0.0001115123959607,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,8.236274879891425e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,0.0001115123013732,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0005289622931741,286.3858337402344,294.1499938964844,299.7293701171875,295.15338134765625,299.2798156738281,299.7508544921875,285.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283369967713,2.0871617323336977e-08,0.0011283160420134,-0.0536673404276371,0.0,0.0,0.0,-0.0151597401127219,60.0,19.931209564208984,0.0,-8.680343910327792e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,0.0001058946800185,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,0.0001115123959607,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,8.236274879891425e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,0.0001115123013732,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0005289622931741,286.3858337402344,294.1499938964844,299.7293701171875,295.15338134765625,299.2798156738281,299.7508544921875,285.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283369967713,2.0871617323336977e-08,0.0011283160420134,-0.0536673404276371,0.0,0.0,0.0,-0.0151597401127219,60.0,19.931209564208984,0.0,-8.680343910327792e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605712890625,0.0,0.0,0.0001058117850334,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,0.0001114250917453,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,8.229826198657975e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0001114249971578,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0005285482038743,286.3686828613281,294.1499938964844,299.7089538574219,295.14483642578125,299.288330078125,299.7306213378906,285.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274530552327,2.076824046071124e-08,0.0011274323333054,-0.0533975884318351,0.0,0.0,0.0,-0.0151084931567311,60.0,19.862079620361328,0.0,-8.66674838562176e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605712890625,0.0,0.0,0.0001058117850334,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,0.0001114250917453,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,8.229826198657975e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0001114249971578,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0005285482038743,286.3686828613281,294.1499938964844,299.7089538574219,295.14483642578125,299.288330078125,299.7306213378906,285.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274530552327,2.076824046071124e-08,0.0011274323333054,-0.0533975884318351,0.0,0.0,0.0,-0.0151084931567311,60.0,19.862079620361328,0.0,-8.66674838562176e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,0.0001057670087902,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0001113779435399,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,8.226343925343826e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,0.0001113778489525,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,0.0005283245700411,286.3602294921875,294.1499938964844,299.69873046875,295.14044189453125,299.2923889160156,299.7204895019531,285.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269754031673,2.071240956524889e-08,0.00112695468124,-0.0532518997788429,0.0,0.0,0.0,-0.0150808142498135,60.0,19.827049255371094,0.0,-8.659410610789564e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,0.0001057192494045,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,0.0001113276521209,299.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,8.222629548981786e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001113275648094,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,0.0005280860932543,286.35186767578125,294.1499938964844,299.6885070800781,295.135986328125,299.2963256835937,299.7103271484375,285.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264663189649,2.0652869636705883e-08,0.0011264457134529,-0.0530965216457843,0.0,0.0,0.0,-0.0150512978434562,60.0,19.79160499572754,0.0,-8.651588245811581e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,0.0001056145774782,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,0.000111217428639,299.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,8.214487752411515e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,0.0001112173340516,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,0.000527563272044,286.3354187011719,294.1499938964844,299.66796875,295.1268920898437,299.3036804199219,299.69000244140625,285.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253505945205,2.052236425242881e-08,0.0011253301054239,-0.0527559518814086,0.0,0.0,0.0,-0.0149866035208106,60.0,19.719358444213867,0.0,-8.634455639366936e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,0.0001056145774782,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,0.000111217428639,299.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,8.214487752411515e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,0.0001112173340516,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,0.000527563272044,286.3354187011719,294.1499938964844,299.66796875,295.1268920898437,299.3036804199219,299.69000244140625,285.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253505945205,2.052236425242881e-08,0.0011253301054239,-0.0527559518814086,0.0,0.0,0.0,-0.0149866035208106,60.0,19.719358444213867,0.0,-8.634455639366936e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,0.0001055001484928,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.000111096924229,299.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,8.205587801057845e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,0.0001110968296416,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0005269917310215,286.3193359375,294.1499938964844,299.6474304199219,295.1175842285156,299.3105163574219,299.6696472167969,285.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241309111937,2.037970503465658e-08,0.0011241105385124,-0.0523836389183998,0.0,0.0,0.0,-0.014915881678462,60.0,19.64565086364746,0.0,-8.615746338591634e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,0.0001055001484928,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.000111096924229,299.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,8.205587801057845e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,0.0001110968296416,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0005269917310215,286.3193359375,294.1499938964844,299.6474304199219,295.1175842285156,299.3105163574219,299.6696472167969,285.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241309111937,2.037970503465658e-08,0.0011241105385124,-0.0523836389183998,0.0,0.0,0.0,-0.014915881678462,60.0,19.64565086364746,0.0,-8.615746338591634e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0001053759551723,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.0001109661388909,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,8.195927512133494e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001109660515794,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0005263713537715,286.3036193847656,294.1499938964844,299.6268615722656,295.1081237792969,299.3167419433594,299.6492919921875,285.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228069197386,2.022487954889129e-08,0.0011227866634726,-0.051979549229145,0.0,0.0,0.0,-0.0148391285911202,60.0,19.57041358947754,0.0,-8.595464606742098e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0001053759551723,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.0001109661388909,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,8.195927512133494e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.0001109660515794,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0005263713537715,286.3036193847656,294.1499938964844,299.6268615722656,295.1081237792969,299.3167419433594,299.6492919921875,285.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228069197386,2.022487954889129e-08,0.0011227866634726,-0.051979549229145,0.0,0.0,0.0,-0.0148391285911202,60.0,19.57041358947754,0.0,-8.595464606742098e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.0001052468505804,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0001108301803469,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,8.185885235434398e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0001108300930354,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,0.0005257265293039,286.2882385253906,294.1499938964844,299.6062927246094,295.0985412597656,299.32244873046875,299.62890625,285.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214305413886,2.00639309611006e-08,0.0011214105179533,-0.0515594556927681,0.0,0.0,0.0,-0.0147593403235077,60.0,19.49433708190918,0.0,-8.574406251682377e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.0001052468505804,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0001108301803469,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,8.185885235434398e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0001108300930354,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,0.0005257265293039,286.2882385253906,294.1499938964844,299.6062927246094,295.0985412597656,299.32244873046875,299.62890625,285.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214305413886,2.00639309611006e-08,0.0011214105179533,-0.0515594556927681,0.0,0.0,0.0,-0.0147593403235077,60.0,19.49433708190918,0.0,-8.574406251682377e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,0.000105180493847,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001107603093259,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,8.180725126294419e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,0.0001107602220145,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0005253950948826,286.2807006835937,294.1499938964844,299.5960388183594,295.0937194824219,299.3251342773437,299.61871337890625,285.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207235511392,1.9981218457587602e-08,0.0011207036441192,-0.0513435527682304,0.0,0.0,0.0,-0.0147183379158377,60.0,19.45598793029785,0.0,-8.563593922872317e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,0.0001051158615155,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0001106922354665,299.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,8.175697439583018e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.000110692148155,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.0005250722169876,286.2732238769531,294.1499938964844,299.58575439453125,295.0888671875,299.3276672363281,299.6085510253906,285.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120034372434,1.9900641134995567e-08,0.0011200144654139,-0.0511332191526889,0.0,0.0,0.0,-0.0146783916279673,60.0,19.41771125793457,0.0,-8.553067942784764e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.000104996470327,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,0.0001105665141949,299.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,8.166411134880036e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,0.0001105664268834,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0005244759377092,286.258544921875,294.1499938964844,299.5652160644531,295.0791931152344,299.33233642578125,299.5881652832031,285.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187616037204,1.9751807300849578e-08,0.0011187418131157,-0.0507446974515914,0.0,0.0,0.0,-0.0146046075969934,60.0,19.34238243103028,0.0,-8.533641704389083e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.000104996470327,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,0.0001105665141949,299.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,8.166411134880036e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,0.0001105664268834,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0005244759377092,286.258544921875,294.1499938964844,299.5652160644531,295.0791931152344,299.33233642578125,299.5881652832031,285.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187616037204,1.9751807300849578e-08,0.0011187418131157,-0.0507446974515914,0.0,0.0,0.0,-0.0146046075969934,60.0,19.34238243103028,0.0,-8.533641704389083e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0001048903359333,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.00011045474821,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,8.158155833370984e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,0.0001104546608985,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0005239457823336,286.2441711425781,294.1499938964844,299.5447082519531,295.0695495605469,299.3365783691406,299.5678100585937,285.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176296975463,1.9619490032596332e-08,0.0011176101397722,-0.0503992699086666,0.0,0.0,0.0,-0.0145390108227729,60.0,19.268678665161133,0.0,-8.516389726764828e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0001048903359333,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.00011045474821,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,8.158155833370984e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,0.0001104546608985,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0005239457823336,286.2441711425781,294.1499938964844,299.5447082519531,295.0695495605469,299.3365783691406,299.5678100585937,285.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176296975463,1.9619490032596332e-08,0.0011176101397722,-0.0503992699086666,0.0,0.0,0.0,-0.0145390108227729,60.0,19.268678665161133,0.0,-8.516389726764828e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,0.0001048108242684,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0001103710164898,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,8.151971996994689e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,0.0001103709364542,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0005235486896708,286.2301330566406,294.1499938964844,299.5242614746094,295.0599670410156,299.3403015136719,299.5474853515625,285.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167820775881,1.952035511010309e-08,0.0011167626362293,-0.0501404553651809,0.0,0.0,0.0,-0.0144898667931556,60.0,19.19880485534668,0.0,-8.503475612542388e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,0.0001048108242684,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0001103710164898,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,8.151971996994689e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,0.0001103709364542,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0005235486896708,286.2301330566406,294.1499938964844,299.5242614746094,295.0599670410156,299.3403015136719,299.5474853515625,285.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167820775881,1.952035511010309e-08,0.0011167626362293,-0.0501404553651809,0.0,0.0,0.0,-0.0144898667931556,60.0,19.19880485534668,0.0,-8.503475612542388e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.0001047492914949,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0001103062095353,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,8.147185144480318e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,0.0001103061294998,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0005232413532212,286.2164306640625,294.1499938964844,299.5038757324219,295.050537109375,299.34356689453125,299.52716064453125,285.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161263100802,1.944360938921364e-08,0.0011161068687215,-0.0499400906264781,0.0,0.0,0.0,-0.0144518231973052,60.0,19.13252830505371,0.0,-8.493484671134865e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.0001047492914949,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0001103062095353,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,8.147185144480318e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,0.0001103061294998,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0005232413532212,286.2164306640625,294.1499938964844,299.5038757324219,295.050537109375,299.34356689453125,299.52716064453125,285.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161263100802,1.944360938921364e-08,0.0011161068687215,-0.0499400906264781,0.0,0.0,0.0,-0.0144518231973052,60.0,19.13252830505371,0.0,-8.493484671134865e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,0.0001047179248416,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001102731839637,299.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,8.144745515892282e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,0.0001102730966522,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.000523084658198,286.209716796875,294.1499938964844,299.4936828613281,295.0458679199219,299.3450012207031,299.5169982910156,285.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157917324453,1.940449578796688e-08,0.0011157722910866,-0.0498379692435264,0.0,0.0,0.0,-0.0144324321299791,60.0,19.10025215148925,0.0,-8.488395053518617e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0001046869874699,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001102406022255,299.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,8.142339356709272e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.0001102405221899,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0005229301750659,286.2030944824219,294.1499938964844,299.4835510253906,295.041259765625,299.3463134765625,299.5068664550781,285.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154618114233,1.9365918646485625e-08,0.0011154423700645,-0.0497372485697269,0.0,0.0,0.0,-0.0144133083522319,60.0,19.06833267211914,0.0,-8.483377200718678e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0001046260367729,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001101764137274,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,8.13759834272787e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001101763336919,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,0.0005226257489994,286.1900939941406,294.1499938964844,299.4632873535156,295.0321960449219,299.3486022949219,299.4866638183594,285.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148117482662,1.9289908337327688e-08,0.0011147924233227,-0.0495387874543666,0.0,0.0,0.0,-0.0143756261095404,60.0,19.005416870117188,0.0,-8.473493551264255e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0001046260367729,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001101764137274,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,8.13759834272787e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001101763336919,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,0.0005226257489994,286.1900939941406,294.1499938964844,299.4632873535156,295.0321960449219,299.3486022949219,299.4866638183594,285.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148117482662,1.9289908337327688e-08,0.0011147924233227,-0.0495387874543666,0.0,0.0,0.0,-0.0143756261095404,60.0,19.005416870117188,0.0,-8.473493551264255e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001045661047101,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.0001101133020711,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,8.132936636684462e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,0.0001101132293115,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.0005223264452069,286.1773681640625,294.1499938964844,299.44317626953125,295.0234069824219,299.3504638671875,299.4665222167969,285.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141727445647,1.92151716760236e-08,0.0011141534196212,-0.0493436492979526,0.0,0.0,0.0,-0.0143385771661996,60.0,18.943687438964844,0.0,-8.46378114260915e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0001045661047101,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.0001101133020711,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,8.132936636684462e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,0.0001101132293115,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.0005223264452069,286.1773681640625,294.1499938964844,299.44317626953125,295.0234069824219,299.3504638671875,299.4665222167969,285.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141727445647,1.92151716760236e-08,0.0011141534196212,-0.0493436492979526,0.0,0.0,0.0,-0.0143385771661996,60.0,18.943687438964844,0.0,-8.46378114260915e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001045069875544,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0001100510489777,299.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,8.12833895906806e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0001100509762181,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0005220311577431,286.1650085449219,294.1499938964844,299.4231262207031,295.0149230957031,299.3518981933594,299.4465026855469,285.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542355597,1.914145109083165e-08,0.0011135231470689,-0.0491511560976505,0.0,0.0,0.0,-0.0143020302057266,60.0,18.883115768432617,0.0,-8.454206579244784e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
