time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001045069875544,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.0001100510489777,299.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,8.12833895906806e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0001100509762181,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0005220311577431,286.1650085449219,294.1499938964844,299.4231262207031,295.0149230957031,299.3518981933594,299.4465026855469,285.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542355597,1.914145109083165e-08,0.0011135231470689,-0.0491511560976505,0.0,0.0,0.0,-0.0143020302057266,60.0,18.883115768432617,0.0,-8.454206579244784e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,0.0001044485979946,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0001099895598599,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,8.123796578729525e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0001099894798244,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.000521739537362,286.1529235839844,294.1499938964844,299.4032287597656,295.0068054199219,299.3529052734375,299.4265441894531,285.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129196500405,1.906863111855728e-08,0.0011129005579277,-0.0489610098302364,0.0,0.0,0.0,-0.0142659302800893,60.0,18.82375717163086,0.0,-8.444754229230966e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,0.0001044485979946,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0001099895598599,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,8.123796578729525e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0001099894798244,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.000521739537362,286.1529235839844,294.1499938964844,299.4032287597656,295.0068054199219,299.3529052734375,299.4265441894531,285.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129196500405,1.906863111855728e-08,0.0011129005579277,-0.0489610098302364,0.0,0.0,0.0,-0.0142659302800893,60.0,18.82375717163086,0.0,-8.444754229230966e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0001044196615112,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001099590881494,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,8.121546125039458e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,0.0001099590081139,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,0.0005215950077399,286.1470031738281,294.1499938964844,299.3933410644531,295.0028686523437,299.3532409667969,299.4166259765625,285.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126111494377,1.9032549758435383e-08,0.0011125920573249,-0.048866793513298,0.0,0.0,0.0,-0.0142480442300438,60.0,18.794578552246094,0.0,-8.440072463145044e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,0.0001043908996507,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0001099287983379,299.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,8.119308768073097e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.0001099287255783,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0005214513512328,286.14117431640625,294.1499938964844,299.3834533691406,294.99908447265625,299.3534851074219,299.40673828125,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123043950647,1.8996681561134213e-08,0.0011122854193672,-0.0487731359899044,0.0,0.0,0.0,-0.0142302634194493,60.0,18.76573944091797,0.0,-8.435419829311287e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001043339216266,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0001098687935154,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,8.114876982290298e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001098687207559,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0005211667739786,286.1297302246094,294.1499938964844,299.3638610839844,294.9918212890625,299.35369873046875,299.3870544433594,285.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116967070847,1.892562373484452e-08,0.0011116778478026,-0.048587579280138,0.0,0.0,0.0,-0.014195037074387,60.0,18.70902633666992,0.0,-8.42620693219942e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001043339216266,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0001098687935154,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,8.114876982290298e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001098687207559,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0005211667739786,286.1297302246094,294.1499938964844,299.3638610839844,294.9918212890625,299.35369873046875,299.3870544433594,285.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116967070847,1.892562373484452e-08,0.0011116778478026,-0.048587579280138,0.0,0.0,0.0,-0.014195037074387,60.0,18.70902633666992,0.0,-8.42620693219942e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0001042777803377,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0001098096763598,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,8.110509952530265e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0001098095963243,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.000520886387676,286.1185913085937,294.1499938964844,299.3443908691406,294.98504638671875,299.353515625,299.3675231933594,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110980994999,1.885561751180376e-08,0.0011110792402178,-0.0484047643840312,0.0,0.0,0.0,-0.014160331338644,60.0,18.653751373291016,0.0,-8.4171340120065e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0001042777803377,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0001098096763598,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,8.110509952530265e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0001098095963243,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.000520886387676,286.1185913085937,294.1499938964844,299.3443908691406,294.98504638671875,299.353515625,299.3675231933594,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110980994999,1.885561751180376e-08,0.0011110792402178,-0.0484047643840312,0.0,0.0,0.0,-0.014160331338644,60.0,18.653751373291016,0.0,-8.4171340120065e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0001042226431309,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001097516069421,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,8.106221503112465e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,0.0001097515341825,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0005206110072322,286.10772705078125,294.1499938964844,299.3251037597656,294.97882080078125,299.3529663085937,299.34814453125,285.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105100857093,1.8786854738550574e-08,0.0011104913428425,-0.0482251942157745,0.0,0.0,0.0,-0.0141262430697679,60.0,18.600059509277344,0.0,-8.408228069356485e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0001042226431309,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001097516069421,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,8.106221503112465e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,0.0001097515341825,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0005206110072322,286.10772705078125,294.1499938964844,299.3251037597656,294.97882080078125,299.3529663085937,299.34814453125,285.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105100857093,1.8786854738550574e-08,0.0011104913428425,-0.0482251942157745,0.0,0.0,0.0,-0.0141262430697679,60.0,18.600059509277344,0.0,-8.408228069356485e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,0.000104168721009,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0001096948253689,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,8.10202764114365e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0001096947526093,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0005203416803851,286.09716796875,294.1499938964844,299.3060302734375,294.97320556640625,299.35205078125,299.32891845703125,285.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099351104348,1.8719614303108762e-08,0.0011099164839833,-0.0480495952069759,0.0,0.0,0.0,-0.0140929101034998,60.0,18.54805374145508,0.0,-8.399523210300688e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,0.000104168721009,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0001096948253689,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,8.10202764114365e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0001096947526093,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0005203416803851,286.09716796875,294.1499938964844,299.3060302734375,294.97320556640625,299.35205078125,299.32891845703125,285.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099351104348,1.8719614303108762e-08,0.0011099164839833,-0.0480495952069759,0.0,0.0,0.0,-0.0140929101034998,60.0,18.54805374145508,0.0,-8.399523210300688e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,0.0001041423893184,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.0001096670966944,299.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,8.099979459075257e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001096670239348,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0005202101892791,286.092041015625,294.1499938964844,299.2965393066406,294.9706115722656,299.3514404296875,299.31939697265625,285.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096544330939,1.8686778346932442e-08,0.0011096356902271,-0.0479638427495956,0.0,0.0,0.0,-0.0140766324475407,60.0,18.522844314575195,0.0,-8.39527416474084e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0001041164359776,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0001096397609217,299.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,8.097960380837321e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,0.000109639695438,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,0.0005200805608183,286.08697509765625,294.1499938964844,299.2871398925781,294.9682006835937,299.35076904296875,299.3099365234375,285.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093777138739,1.865441490167541e-08,0.0011093590874224,-0.0478793233633041,0.0,0.0,0.0,-0.0140605885535478,60.0,18.49810791015625,0.0,-8.391087646941744e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001040667921188,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0001095874904422,299.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,8.094099757727236e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001095874176826,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0005198325961828,286.0769958496094,294.1499938964844,299.2684631347656,294.9638977050781,299.3491516113281,299.29107666015625,285.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088482569903,1.859250708946547e-08,0.0011088296305388,-0.0477176383137702,0.0,0.0,0.0,-0.0140298977494239,60.0,18.449886322021484,0.0,-8.383081251395198e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001040667921188,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0001095874904422,299.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,8.094099757727236e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001095874176826,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0005198325961828,286.0769958496094,294.1499938964844,299.2684631347656,294.9638977050781,299.3491516113281,299.29107666015625,285.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088482569903,1.859250708946547e-08,0.0011088296305388,-0.0477176383137702,0.0,0.0,0.0,-0.0140298977494239,60.0,18.449886322021484,0.0,-8.383081251395198e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.0001040193237713,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0001095374900614,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,8.090406481642276e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,0.0001095374245778,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,0.0005195955163799,286.0673217773437,294.1499938964844,299.25,294.9603271484375,299.3472595214844,299.2724304199219,285.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083419667556,1.853330111600826e-08,0.0011083233403041,-0.047563012689352,0.0,0.0,0.0,-0.0140005471184849,60.0,18.403705596923828,0.0,-8.375427995588326e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.0001040193237713,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0001095374900614,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,8.090406481642276e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,0.0001095374245778,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,0.0005195955163799,286.0673217773437,294.1499938964844,299.25,294.9603271484375,299.3472595214844,299.2724304199219,285.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083419667556,1.853330111600826e-08,0.0011083233403041,-0.047563012689352,0.0,0.0,0.0,-0.0140005471184849,60.0,18.403705596923828,0.0,-8.375427995588326e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0001040019633364,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,0.0001095192128559,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,8.089056791504845e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001095191473723,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0005195088451728,286.05792236328125,294.1499938964844,299.2317810058594,294.9573059082031,299.3450012207031,299.2539978027344,285.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081564007326,1.85116260098539e-08,0.0011081378906965,-0.0475064031779766,0.0,0.0,0.0,-0.0139898005872964,60.0,18.361955642700195,0.0,-8.37262703612396e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0001040019633364,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,0.0001095192128559,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,8.089056791504845e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001095191473723,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0005195088451728,286.05792236328125,294.1499938964844,299.2317810058594,294.9573059082031,299.3450012207031,299.2539978027344,285.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081564007326,1.85116260098539e-08,0.0011081378906965,-0.0475064031779766,0.0,0.0,0.0,-0.0139898005872964,60.0,18.361955642700195,0.0,-8.37262703612396e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,0.0001040458955685,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001095654733944,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,8.092472853604704e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001095654079108,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,0.0005197283462621,286.0487976074219,294.1499938964844,299.2137756347656,294.9546813964844,299.34246826171875,299.2357482910156,285.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086239246651,1.856631470786852e-08,0.0011086054146289,-0.0476492308080196,0.0,0.0,0.0,-0.0140169113874435,60.0,18.32830238342285,0.0,-8.379694804716564e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,0.0001040458955685,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001095654733944,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,8.092472853604704e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001095654079108,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,0.0005197283462621,286.0487976074219,294.1499938964844,299.2137756347656,294.9546813964844,299.34246826171875,299.2357482910156,285.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086239246651,1.856631470786852e-08,0.0011086054146289,-0.0476492308080196,0.0,0.0,0.0,-0.0140169113874435,60.0,18.32830238342285,0.0,-8.379694804716564e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,0.0001040964270941,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001096186824725,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,8.096403325907886e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001096186169888,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0005199807346798,286.0443725585937,294.1499938964844,299.204833984375,294.9534912109375,299.3410339355469,299.2266845703125,285.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091622291132,1.8629254583402144e-08,0.0011091436026617,-0.0478136129677295,0.0,0.0,0.0,-0.0140481134876608,60.0,18.31602668762207,0.0,-8.38783336121196e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,0.0001041497234837,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0001096748092095,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,8.100549166556448e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001096747437259,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0005202470347285,286.0399780273437,294.1499938964844,299.1959533691406,294.952392578125,299.3395690917969,299.2176208496094,285.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097313836216,1.8695649472988407e-08,0.0011097126407548,-0.0479870066046714,0.0,0.0,0.0,-0.0140810348093509,60.0,18.30455207824707,0.0,-8.396421691259094e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,0.0001042993026203,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0001098323191399,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,8.112182695185766e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001098322536563,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.000520994188264,286.0314025878906,294.1499938964844,299.1783447265625,294.9504089355469,299.3364562988281,299.1996154785156,285.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113228974863,1.8881982200014136e-08,0.0011113040382042,-0.0484736151993274,0.0,0.0,0.0,-0.0141733987256884,60.0,18.288253784179688,0.0,-8.420550301480034e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,0.0001042993026203,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0001098323191399,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,8.112182695185766e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001098322536563,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.000520994188264,286.0314025878906,294.1499938964844,299.1783447265625,294.9504089355469,299.3364562988281,299.1996154785156,285.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113228974863,1.8881982200014136e-08,0.0011113040382042,-0.0484736151993274,0.0,0.0,0.0,-0.0141733987256884,60.0,18.288253784179688,0.0,-8.420550301480034e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,0.0001044981472659,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0001100417139241,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,8.127647743094712e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.0001100416484405,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0005219875019975,286.0231018066406,294.1499938964844,299.1609191894531,294.9487609863281,299.3329772949219,299.1817626953125,285.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134411906823,1.912971114848005e-08,0.0011134220985695,-0.0491205006837844,0.0,0.0,0.0,-0.0142962066456675,60.0,18.28100776672364,0.0,-8.45268246507658e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,0.0001044981472659,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0001100417139241,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,8.127647743094712e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.0001100416484405,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0005219875019975,286.0231018066406,294.1499938964844,299.1609191894531,294.9487609863281,299.3329772949219,299.1817626953125,285.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134411906823,1.912971114848005e-08,0.0011134220985695,-0.0491205006837844,0.0,0.0,0.0,-0.0142962066456675,60.0,18.28100776672364,0.0,-8.45268246507658e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0001047352634486,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0001102914029615,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,8.146090112859383e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,0.0001102913447539,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0005231719696894,286.0150451660156,294.1499938964844,299.1436462402344,294.9473571777344,299.3292541503906,299.1640319824219,285.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159672867506,1.942512817265652e-08,0.0011159478453919,-0.0498918369412422,0.0,0.0,0.0,-0.0144426561892032,60.0,18.28102684020996,0.0,-8.49107948397432e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0001047352634486,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0001102914029615,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,8.146090112859383e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,0.0001102913447539,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0005231719696894,286.0150451660156,294.1499938964844,299.1436462402344,294.9473571777344,299.3292541503906,299.1640319824219,285.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159672867506,1.942512817265652e-08,0.0011159478453919,-0.0498918369412422,0.0,0.0,0.0,-0.0144426561892032,60.0,18.28102684020996,0.0,-8.49107948397432e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0001050044957082,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0001105749179259,299.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,8.167030318873003e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0001105748597183,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.0005245168576948,286.0071105957031,294.1499938964844,299.1265563964844,294.9462585449219,299.3254089355469,299.1463623046875,285.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188352946192,1.976056474006782e-08,0.0011188155040144,-0.0507675595581531,0.0,0.0,0.0,-0.0146089429035782,60.0,18.285057067871094,0.0,-8.534784257108188e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0001050044957082,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0001105749179259,299.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,8.167030318873003e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0001105748597183,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.0005245168576948,286.0071105957031,294.1499938964844,299.1265563964844,294.9462585449219,299.3254089355469,299.1463623046875,285.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188352946192,1.976056474006782e-08,0.0011188155040144,-0.0507675595581531,0.0,0.0,0.0,-0.0146089429035782,60.0,18.285057067871094,0.0,-8.534784257108188e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0001051506551448,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0001107288335333,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,8.178398275049403e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0001107287680497,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.0005252470145933,286.0032653808594,294.1499938964844,299.1180419921875,294.94580078125,299.3233642578125,299.1376037597656,285.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203923495486,1.9942669737815777e-08,0.0011203724425286,-0.0512429289519786,0.0,0.0,0.0,-0.014699219726026,60.0,18.29019355773925,0.0,-8.558557595961248e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0001053026717272,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,0.0001108889118768,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,8.190221706172451e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.0001108888463932,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.0005260063335299,285.9994506835937,294.1499938964844,299.1095886230469,294.9454040527344,299.3212585449219,299.1288757324219,285.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220118030905,2.013206668038947e-08,0.0011219916632398,-0.0517373047769069,0.0,0.0,0.0,-0.0147931110113859,60.0,18.29682922363281,0.0,-8.583317878674279e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0001056209221133,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001112240424845,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,8.214974513975903e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001112239842768,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0005275961011648,285.99200439453125,294.1499938964844,299.0927734375,294.9447631835937,299.31689453125,299.11151123046875,285.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254023993387,2.0528590383150923e-08,0.0011253819102421,-0.0527721978724002,0.0,0.0,0.0,-0.0149896815419197,60.0,18.31354522705078,0.0,-8.63527276351306e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0001056209221133,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001112240424845,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,8.214974513975903e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001112239842768,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0005275961011648,285.99200439453125,294.1499938964844,299.0927734375,294.9447631835937,299.31689453125,299.11151123046875,285.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254023993387,2.0528590383150923e-08,0.0011253819102421,-0.0527721978724002,0.0,0.0,0.0,-0.0149896815419197,60.0,18.31354522705078,0.0,-8.63527276351306e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0001059531859937,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001115739287342,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,8.240816532634199e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0001115738632506,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0005292558344081,285.9848327636719,294.1499938964844,299.0760498046875,294.9443664550781,299.3122253417969,299.0942687988281,286.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289422400295,2.0942568568216305e-08,0.0011289212852716,-0.0538524761795997,0.0,0.0,0.0,-0.0151949059218168,60.0,18.33407592773437,0.0,-8.689681152418417e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0001059531859937,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001115739287342,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,8.240816532634199e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0001115738632506,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0005292558344081,285.9848327636719,294.1499938964844,299.0760498046875,294.9443664550781,299.3122253417969,299.0942687988281,286.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289422400295,2.0942568568216305e-08,0.0011289212852716,-0.0538524761795997,0.0,0.0,0.0,-0.0151949059218168,60.0,18.33407592773437,0.0,-8.689681152418417e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
