time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001062934461515,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001119322405429,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,8.267281373264268e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0001119321750593,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0005309555563144,285.9778747558594,294.1499938964844,299.0594787597656,294.9441223144531,299.30731201171875,299.0771789550781,286.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325674131512,2.1366520996934923e-08,0.001132545992732,-0.054958589375019,0.0,0.0,0.0,-0.0154050756245851,60.0,18.357364654541016,0.0,-8.745577417812458e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001062934461515,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001119322405429,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,8.267281373264268e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0001119321750593,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0005309555563144,285.9778747558594,294.1499938964844,299.0594787597656,294.9441223144531,299.30731201171875,299.0771789550781,286.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325674131512,2.1366520996934923e-08,0.001132545992732,-0.054958589375019,0.0,0.0,0.0,-0.0154050756245851,60.0,18.357364654541016,0.0,-8.745577417812458e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0001066369077307,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.000112293913844,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,8.293995051644742e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001122938556363,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0005326712271198,285.9711608886719,294.1499938964844,299.04296875,294.9440612792969,299.3021545410156,299.0602111816406,286.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362265795469,2.179446312311484e-08,0.0011362048098817,-0.0560749098658561,0.0,0.0,0.0,-0.0156172225251793,60.0,18.38252067565918,0.0,-8.802180673228578e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0001066369077307,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.000112293913844,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,8.293995051644742e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001122938556363,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0005326712271198,285.9711608886719,294.1499938964844,299.04296875,294.9440612792969,299.3021545410156,299.0602111816406,286.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362265795469,2.179446312311484e-08,0.0011362048098817,-0.0560749098658561,0.0,0.0,0.0,-0.0156172225251793,60.0,18.38252067565918,0.0,-8.802180673228578e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,0.0001068087221938,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001124748523579,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,8.307358075398952e-05,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001124747941503,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.00053352949908,285.9679260253906,294.1499938964844,299.0347595214844,294.944091796875,299.29949951171875,299.0517578125,286.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380570940673,2.200854609668568e-08,0.0011380350915715,-0.0566332824528217,0.0,0.0,0.0,-0.0157233513891696,60.0,18.39558792114257,0.0,-8.830566144979458e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001069801874109,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,0.0001126554052461,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,8.320694178109989e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.0001126553470385,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,0.0005343860248103,285.9647216796875,294.1499938964844,299.0265808105469,294.94415283203125,299.2967529296875,299.0433654785156,286.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398838832974,2.2222183204689827e-08,0.0011398616479709,-0.0571904443204402,0.0,0.0,0.0,-0.0158292595297098,60.0,18.40886878967285,0.0,-8.858937405875623e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.000107321604446,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0001130149321397,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,8.347248513018712e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0001130148739321,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.0005360914510674,285.9585266113281,294.1499938964844,299.0102233886719,294.94439697265625,299.2911071777344,299.026611328125,286.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435212800279,2.264757981151888e-08,0.0011434986954554,-0.0582997128367424,0.0,0.0,0.0,-0.0160401444882154,60.0,18.43575096130371,0.0,-8.91556624083023e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.000107321604446,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0001130149321397,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,8.347248513018712e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0001130148739321,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.0005360914510674,285.9585266113281,294.1499938964844,299.0102233886719,294.94439697265625,299.2911071777344,299.026611328125,286.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435212800279,2.264757981151888e-08,0.0011434986954554,-0.0582997128367424,0.0,0.0,0.0,-0.0160401444882154,60.0,18.43575096130371,0.0,-8.91556624083023e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001076603803085,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0001133716796175,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,8.373597665922716e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0001133716214098,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,0.0005377837806008,285.9525756835937,294.1499938964844,298.9939880371094,294.9447326660156,299.2851867675781,299.00994873046875,286.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471306206658,2.3069691934551884e-08,0.0011471075704321,-0.0594002082943916,0.0,0.0,0.0,-0.0162493996322155,60.0,18.46297645568848,0.0,-8.971935727686289e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001076603803085,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0001133716796175,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,8.373597665922716e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0001133716214098,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,0.0005377837806008,285.9525756835937,294.1499938964844,298.9939880371094,294.9447326660156,299.2851867675781,299.00994873046875,286.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471306206658,2.3069691934551884e-08,0.0011471075704321,-0.0594002082943916,0.0,0.0,0.0,-0.0162493996322155,60.0,18.46297645568848,0.0,-8.971935727686289e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0001079936337191,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0001137226136052,299.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,8.399517537327483e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001137225553975,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0005394484614953,285.9468994140625,294.1499938964844,298.9777526855469,294.9451599121094,299.279052734375,298.9933776855469,286.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506811715662,2.348492600390273e-08,0.0011506577720865,-0.0604825690388679,0.0,0.0,0.0,-0.0164552479982376,60.0,18.49018096923828,0.0,-9.02755985521253e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0001079936337191,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0001137226136052,299.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,8.399517537327483e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001137225553975,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0005394484614953,285.9468994140625,294.1499938964844,298.9777526855469,294.9451599121094,299.279052734375,298.9933776855469,286.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506811715662,2.348492600390273e-08,0.0011506577720865,-0.0604825690388679,0.0,0.0,0.0,-0.0164552479982376,60.0,18.49018096923828,0.0,-9.02755985521253e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.000108317406557,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,0.000114063557703,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,8.424699626630172e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0001140634994953,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0005410657613538,285.94146728515625,294.1499938964844,298.96160888671875,294.9456787109375,299.272705078125,298.97686767578125,286.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541306739673,2.3888338418487365e-08,0.0011541068088263,-0.0615339130163192,0.0,0.0,0.0,-0.016655234619975,60.0,18.516769409179688,0.0,-9.081765028895461e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.000108317406557,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,0.000114063557703,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,8.424699626630172e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0001140634994953,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0005410657613538,285.94146728515625,294.1499938964844,298.96160888671875,294.9456787109375,299.272705078125,298.97686767578125,286.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541306739673,2.3888338418487365e-08,0.0011541068088263,-0.0615339130163192,0.0,0.0,0.0,-0.016655234619975,60.0,18.516769409179688,0.0,-9.081765028895461e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.000108474640001,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001142291366704,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,8.436929056188092e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001142290784628,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0005418512155301,285.9388427734375,294.1499938964844,298.9535217285156,294.9459533691406,299.2694396972656,298.9686584472656,286.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558056576177,2.4084252814304825e-08,0.0011557815596461,-0.0620444193482399,0.0,0.0,0.0,-0.0167523548007011,60.0,18.52964973449707,0.0,-9.108147480674236e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001086276824935,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0001143902918556,299.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,8.448831795249134e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.000114390233648,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0005426157149486,285.936279296875,294.1499938964844,298.9454650878906,294.9462585449219,299.2660827636719,298.96044921875,286.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574361706152,2.427493939194392e-08,0.0011574118398129,-0.0625412538647651,0.0,0.0,0.0,-0.0168468859046697,60.0,18.542097091674805,0.0,-9.133862732824129e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001089210127247,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,0.0001146991780842,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,8.471646287944168e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0001146991271525,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0005440809763967,285.9313659667969,294.1499938964844,298.9293518066406,294.94683837890625,299.25927734375,298.94403076171875,286.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160561456345,2.4640424811650522e-08,0.0011605368927121,-0.0634934082627296,0.0,0.0,0.0,-0.0170280709862709,60.0,18.56553649902344,0.0,-9.183251847844076e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001089210127247,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,0.0001146991780842,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,8.471646287944168e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0001146991271525,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0005440809763967,285.9313659667969,294.1499938964844,298.9293518066406,294.94683837890625,299.25927734375,298.94403076171875,286.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160561456345,2.4640424811650522e-08,0.0011605368927121,-0.0634934082627296,0.0,0.0,0.0,-0.0170280709862709,60.0,18.56553649902344,0.0,-9.183251847844076e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0001091943850042,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001149870513472,299.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,8.492908818880096e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,0.0001149870004155,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0005454465281218,285.9266967773437,294.1499938964844,298.9132385253906,294.9474792480469,299.2522277832031,298.9277038574219,286.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634739348664,2.49810447883192e-08,0.0011634489055722,-0.0643806308507919,0.0,0.0,0.0,-0.0171969272196292,60.0,18.586498260498047,0.0,-9.22940088798896e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0001091943850042,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001149870513472,299.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,8.492908818880096e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,0.0001149870004155,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0005454465281218,285.9266967773437,294.1499938964844,298.9132385253906,294.9474792480469,299.2522277832031,298.9277038574219,286.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634739348664,2.49810447883192e-08,0.0011634489055722,-0.0643806308507919,0.0,0.0,0.0,-0.0171969272196292,60.0,18.586498260498047,0.0,-9.22940088798896e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0001094420222216,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,0.0001152478289441,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,8.512169006280601e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0001152477780124,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,0.0005466836155392,285.9223022460937,294.1499938964844,298.8971252441406,294.9480895996094,299.2449645996094,298.911376953125,286.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166112255305,2.5289597971323026e-08,0.0011660868767648,-0.0651841983199119,0.0,0.0,0.0,-0.0173498895019292,60.0,18.604127883911133,0.0,-9.271305145830413e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0001094420222216,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,0.0001152478289441,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,8.512169006280601e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0001152477780124,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,0.0005466836155392,285.9223022460937,294.1499938964844,298.8971252441406,294.9480895996094,299.2449645996094,298.911376953125,286.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166112255305,2.5289597971323026e-08,0.0011660868767648,-0.0651841983199119,0.0,0.0,0.0,-0.0173498895019292,60.0,18.604127883911133,0.0,-9.271305145830413e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0001096620617317,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0001154795390903,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,8.529282786184922e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0001154794881585,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0005477827508002,285.9181823730469,294.1499938964844,298.8809814453125,294.9486999511719,299.2374572753906,298.89508056640625,286.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684570927172,2.5563753780488696e-08,0.0011684314813464,-0.0658980831503868,0.0,0.0,0.0,-0.0174858011305332,60.0,18.617902755737305,0.0,-9.308617165970645e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0001096620617317,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0001154795390903,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,8.529282786184922e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0001154794881585,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0005477827508002,285.9181823730469,294.1499938964844,298.8809814453125,294.9486999511719,299.2374572753906,298.89508056640625,286.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684570927172,2.5563753780488696e-08,0.0011684314813464,-0.0658980831503868,0.0,0.0,0.0,-0.0174858011305332,60.0,18.617902755737305,0.0,-9.308617165970645e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0001097581334761,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0001155807112809,299.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,8.53675592225045e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,0.0001155806603492,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0005482626729644,285.9162292480469,294.1499938964844,298.8728942871094,294.948974609375,299.233642578125,298.8869323730469,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694795684888,2.568345713882536e-08,0.0011694538407027,-0.0662097483873367,0.0,0.0,0.0,-0.0175451375544071,60.0,18.62287139892578,0.0,-9.324931937726433e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.0001098518841899,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0001156794314738,299.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,8.544047159375623e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,0.0001156793805421,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0005487310118041,285.914306640625,294.1499938964844,298.8648376464844,294.9492492675781,299.22979736328125,298.8787841796875,286.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704784119501,2.5800263259156964e-08,0.001170452684164,-0.0665138587355613,0.0,0.0,0.0,-0.0176030434668064,60.0,18.627588272094727,0.0,-9.340865858575853e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,0.0001100113004213,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001158473023679,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,8.556446118745953e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.0001158472514362,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0005495272926054,285.91064453125,294.1499938964844,298.8486328125,294.94976806640625,299.221923828125,298.86248779296875,286.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172178890556,2.5998877717370306e-08,0.001172152813524,-0.0670309066772461,0.0,0.0,0.0,-0.0177015140652656,60.0,18.63297462463379,0.0,-9.36799011697076e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,0.0001100113004213,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001158473023679,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,8.556446118745953e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.0001158472514362,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0005495272926054,285.91064453125,294.1499938964844,298.8486328125,294.94976806640625,299.221923828125,298.86248779296875,286.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172178890556,2.5998877717370306e-08,0.001172152813524,-0.0670309066772461,0.0,0.0,0.0,-0.0177015140652656,60.0,18.63297462463379,0.0,-9.36799011697076e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0001101171801565,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,0.0001159587991423,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,8.564681047573686e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0001159587482106,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0005500562256202,285.9073486328125,294.1499938964844,298.8323974609375,294.9501953125,299.2138061523437,298.8461608886719,286.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733052087947,2.6130777541766292e-08,0.0011732791317626,-0.0673742517828941,0.0,0.0,0.0,-0.0177668947726488,60.0,18.63048553466797,0.0,-9.386025112689825e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0001101171801565,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,0.0001159587991423,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,8.564681047573686e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0001159587482106,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0005500562256202,285.9073486328125,294.1499938964844,298.8323974609375,294.9501953125,299.2138061523437,298.8461608886719,286.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733052087947,2.6130777541766292e-08,0.0011732791317626,-0.0673742517828941,0.0,0.0,0.0,-0.0177668947726488,60.0,18.63048553466797,0.0,-9.386025112689825e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.000110188149847,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.000116033523227,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,8.570200589019805e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001160334722953,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,0.0005504107684828,285.904296875,294.1499938964844,298.8160705566406,294.95050048828125,299.2055053710937,298.8298034667969,286.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740664485841,2.6219177939879052e-08,0.0011740402551367,-0.0676043480634689,0.0,0.0,0.0,-0.017810745164752,60.0,18.62250518798828,0.0,-9.398121392223405e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.000110188149847,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.000116033523227,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,8.570200589019805e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001160334722953,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,0.0005504107684828,285.904296875,294.1499938964844,298.8160705566406,294.95050048828125,299.2055053710937,298.8298034667969,286.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740664485841,2.6219177939879052e-08,0.0011740402551367,-0.0676043480634689,0.0,0.0,0.0,-0.017810745164752,60.0,18.62250518798828,0.0,-9.398121392223405e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001102101814467,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001160567262559,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,8.571913349442184e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0001160566753242,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0005505208391696,285.9015808105469,294.1499938964844,298.7996826171875,294.9507141113281,299.19696044921875,298.8133850097656,286.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743027716875,2.6246594231338363e-08,0.0011742764618247,-0.0676757097244262,0.0,0.0,0.0,-0.0178243461996316,60.0,18.60687255859375,0.0,-9.40187447895369e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001102101814467,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001160567262559,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,8.571913349442184e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0001160566753242,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0005505208391696,285.9015808105469,294.1499938964844,298.7996826171875,294.9507141113281,299.19696044921875,298.8133850097656,286.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743027716875,2.6246594231338363e-08,0.0011742764618247,-0.0676757097244262,0.0,0.0,0.0,-0.0178243461996316,60.0,18.60687255859375,0.0,-9.40187447895369e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0001102356545743,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0001160835527116,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,8.573895320296288e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0001160835090558,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.000550648139324,285.90020751953125,294.1499938964844,298.7914733886719,294.9507751464844,299.19268798828125,298.8052062988281,286.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745784431695,2.627833062263108e-08,0.0011745521333068,-0.0677583068609237,0.0,0.0,0.0,-0.0178401004523038,60.0,18.60006332397461,0.0,-9.40621944778286e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001102299429476,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,0.0001160775354946,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,8.573450759286061e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0001160774918389,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0005506196175701,285.8988647460937,294.1499938964844,298.7832336425781,294.9508056640625,299.1884460449219,298.7969970703125,286.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745070805773,2.6271180786352488e-08,0.0011744808871299,-0.0677397102117538,0.0,0.0,0.0,-0.0178365036845207,60.0,18.5916805267334,0.0,-9.405241740978457e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.000110165157821,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.0001160093161161,299.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,8.568412158638239e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,0.0001160092651844,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0005502959829755,285.8963317871094,294.1499938964844,298.76666259765625,294.95074462890625,299.17974853515625,298.780517578125,286.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738174362108,2.619040984086496e-08,0.0011737912427634,-0.0675294771790504,0.0,0.0,0.0,-0.0177964679896831,60.0,18.565898895263672,0.0,-9.394184274924557e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.000110165157821,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.0001160093161161,299.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,8.568412158638239e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,0.0001160092651844,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0005502959829755,285.8963317871094,294.1499938964844,298.76666259765625,294.95074462890625,299.17974853515625,298.780517578125,286.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738174362108,2.619040984086496e-08,0.0011737912427634,-0.0675294771790504,0.0,0.0,0.0,-0.0177964679896831,60.0,18.565898895263672,0.0,-9.394184274924557e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0001100310400943,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0001158680752268,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,8.557979890611023e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.0001158680315711,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.000549626071006,285.89410400390625,294.1499938964844,298.75,294.95050048828125,299.1708984375,298.76397705078125,286.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723871575668,2.6023231569638483e-08,0.0011723610805347,-0.0670943036675453,0.0,0.0,0.0,-0.0177135877311229,60.0,18.52915382385254,0.0,-9.37131829914506e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
