time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0001100310400943,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0001158680752268,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,8.557979890611023e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.0001158680315711,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.000549626071006,285.89410400390625,294.1499938964844,298.75,294.95050048828125,299.1708984375,298.76397705078125,286.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723871575668,2.6023231569638483e-08,0.0011723610805347,-0.0670943036675453,0.0,0.0,0.0,-0.0177135877311229,60.0,18.52915382385254,0.0,-9.37131829914506e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0001097349086194,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0001155562349595,299.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,8.534947119187564e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0001155561840278,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0005481468397192,285.89215087890625,294.1499938964844,298.733154296875,294.9501953125,299.1618347167969,298.7473449707031,286.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692357948049,2.565417034361417e-08,0.0011692101834341,-0.0661334916949272,0.0,0.0,0.0,-0.0175306536257267,60.0,18.47111320495605,0.0,-9.320937977008725e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0001097349086194,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0001155562349595,299.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,8.534947119187564e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0001155561840278,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0005481468397192,285.89215087890625,294.1499938964844,298.733154296875,294.9501953125,299.1618347167969,298.7473449707031,286.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692357948049,2.565417034361417e-08,0.0011692101834341,-0.0661334916949272,0.0,0.0,0.0,-0.0175306536257267,60.0,18.47111320495605,0.0,-9.320937977008725e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0001093337195925,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001151337637566,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,8.503743447363377e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001151337201008,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.0005461428663693,285.8905334472656,294.1499938964844,298.716064453125,294.9499206542969,299.1526184082031,298.7305908203125,286.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649741791188,2.5154211158451293e-08,0.0011649490334093,-0.0648315995931625,0.0,0.0,0.0,-0.0172828715294599,60.0,18.39450454711914,0.0,-9.252904220602433e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0001093337195925,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001151337637566,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,8.503743447363377e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001151337201008,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.0005461428663693,285.8905334472656,294.1499938964844,298.716064453125,294.9499206542969,299.1526184082031,298.7305908203125,286.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649741791188,2.5154211158451293e-08,0.0011649490334093,-0.0648315995931625,0.0,0.0,0.0,-0.0172828715294599,60.0,18.39450454711914,0.0,-9.252904220602433e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0001091472222469,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,0.0001149373711086,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,8.48923809826374e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0001149373274529,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.000545211310964,285.8897399902344,294.1499938964844,298.7074279785156,294.9498291015625,299.14801025390625,298.7221984863281,286.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629974469542,2.4921796182297843e-08,0.0011629725340753,-0.064226284623146,0.0,0.0,0.0,-0.0171677079051733,60.0,18.355064392089844,0.0,-9.221361096933833e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0001088242061086,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001145972200902,299.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,8.464114944217727e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0001145971691585,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0005435977946035,285.8890075683594,294.1499938964844,298.6987609863281,294.94976806640625,299.1433410644531,298.7138061523437,286.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595375835895,2.4519238195352955e-08,0.0011595130199566,-0.0631777048110961,0.0,0.0,0.0,-0.0169680565595626,60.0,18.305538177490234,0.0,-9.16685962693009e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0001079332432709,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001136589926318,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,8.394817996304482e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.000113658948976,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0005391472950577,285.8877868652344,294.1499938964844,298.68121337890625,294.9496459960937,299.13397216796875,298.6969909667969,286.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500532273203,2.3408968985449974e-08,0.0011500297114253,-0.0602845698595047,0.0,0.0,0.0,-0.0164177007973194,60.0,18.171884536743164,0.0,-9.01736925129626e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0001079332432709,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001136589926318,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,8.394817996304482e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.000113658948976,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,0.0005391472950577,285.8877868652344,294.1499938964844,298.68121337890625,294.9496459960937,299.13397216796875,298.6969909667969,286.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500532273203,2.3408968985449974e-08,0.0011500297114253,-0.0602845698595047,0.0,0.0,0.0,-0.0164177007973194,60.0,18.171884536743164,0.0,-9.01736925129626e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0001069515928975,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,0.0001126252609537,299.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,8.318466279888526e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.000112625217298,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0005342437652871,285.8866577148437,294.1499938964844,298.6634216308594,294.9495849609375,299.1245422363281,298.6801452636719,286.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395956389606,2.2185686177067523e-08,0.0011395735200494,-0.0570952408015728,0.0,0.0,0.0,-0.0158112868666648,60.0,18.02508544921875,0.0,-8.854083688447646e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0001069515928975,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,0.0001126252609537,299.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,8.318466279888526e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.000112625217298,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0005342437652871,285.8866577148437,294.1499938964844,298.6634216308594,294.9495849609375,299.1245422363281,298.6801452636719,286.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395956389606,2.2185686177067523e-08,0.0011395735200494,-0.0570952408015728,0.0,0.0,0.0,-0.0158112868666648,60.0,18.02508544921875,0.0,-8.854083688447646e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.000105637780507,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0001112417521653,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,8.216280548367649e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001112417085096,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.000527681026142,285.8858337402344,294.1499938964844,298.6454162597656,294.9495849609375,299.11505126953125,298.6635131835937,286.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125594950281,2.0548526435959505e-08,0.0011255744611844,-0.0528242066502571,0.0,0.0,0.0,-0.0149996764957904,60.0,17.83206558227539,0.0,-8.637886139695183e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.000105637780507,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0001112417521653,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,8.216280548367649e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001112417085096,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.000527681026142,285.8858337402344,294.1499938964844,298.6454162597656,294.9495849609375,299.11505126953125,298.6635131835937,286.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125594950281,2.0548526435959505e-08,0.0011255744611844,-0.0528242066502571,0.0,0.0,0.0,-0.0149996764957904,60.0,17.83206558227539,0.0,-8.637886139695183e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0001042223666445,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001097512576961,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,8.10619312687777e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0001097512140404,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0005206108326092,285.8851928710937,294.1499938964844,298.6271667480469,294.9496765136719,299.10552978515625,298.6470031738281,286.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105147423222,1.8784806599114745e-08,0.0011104959994554,-0.0482198260724544,0.0,0.0,0.0,-0.0141253396868705,60.0,17.6187801361084,0.0,-8.407960194745102e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0001042223666445,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001097512576961,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,8.10619312687777e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0001097512140404,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0005206108326092,285.8851928710937,294.1499938964844,298.6271667480469,294.9496765136719,299.10552978515625,298.6470031738281,286.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105147423222,1.8784806599114745e-08,0.0011104959994554,-0.0482198260724544,0.0,0.0,0.0,-0.0141253396868705,60.0,17.6187801361084,0.0,-8.407960194745102e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001034881934174,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.000108978128992,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,8.049090683925897e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0001089780926122,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,0.0005169434589333,285.8848876953125,294.1499938964844,298.61798095703125,294.9497375488281,299.1007385253906,298.63873291015625,286.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026844149455,1.7869965063255222e-08,0.0011026666034013,-0.0458303354680538,0.0,0.0,0.0,-0.0136717790737748,60.0,17.511667251586914,0.0,-8.289918440596011e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0001027137113851,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.000108162566903,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,7.988853030838072e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0001081625305232,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.000513074803166,285.88458251953125,294.1499938964844,298.60870361328125,294.9498291015625,299.0959777832031,298.6304931640625,286.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944213718175,1.690491480133005e-08,0.0010944044915959,-0.0433088690042495,0.0,0.0,0.0,-0.0131933121010661,60.0,17.39765739440918,0.0,-8.166301768142149e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001012042048387,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0001065729811671,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.871446723584086e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0001065729447873,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0005055345245637,285.8841857910156,294.1499938964844,298.59002685546875,294.9500427246094,299.08642578125,298.6142578125,286.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783397592604,1.5024021138287935e-08,0.0010783247416839,-0.0383921973407268,0.0,0.0,0.0,-0.0122608905658125,60.0,17.161598205566406,0.0,-7.928034051474242e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001012042048387,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0001065729811671,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.871446723584086e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0001065729447873,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0005055345245637,285.8841857910156,294.1499938964844,298.59002685546875,294.9500427246094,299.08642578125,298.6142578125,286.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783397592604,1.5024021138287935e-08,0.0010783247416839,-0.0383921973407268,0.0,0.0,0.0,-0.0122608905658125,60.0,17.161598205566406,0.0,-7.928034051474242e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,9.977751324186102e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001050705977831,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,7.760481094010174e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0001050705614034,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0004984079278074,285.8839111328125,294.1499938964844,298.5711364746094,294.9503173828125,299.0767822265625,298.5984802246094,286.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631377808749,1.324634446575601e-08,0.0010631245095282,-0.0337428078055381,0.0,0.0,0.0,-0.0113796228542923,60.0,16.9271297454834,0.0,-7.706080396019388e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,9.977751324186102e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001050705977831,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,7.760481094010174e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0001050705614034,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0004984079278074,285.8839111328125,294.1499938964844,298.5711364746094,294.9503173828125,299.0767822265625,298.5984802246094,286.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631377808749,1.324634446575601e-08,0.0010631245095282,-0.0337428078055381,0.0,0.0,0.0,-0.0113796228542923,60.0,16.9271297454834,0.0,-7.706080396019388e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,9.846954344538972e-05,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001036932444549,299.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,7.658750109840184e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001036932080751,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0004918744089081,285.8838195800781,294.1499938964844,298.552001953125,294.95068359375,299.067138671875,298.5829772949219,286.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049201353453,1.1616628547983513e-08,0.0010491898283362,-0.0294785015285015,0.0,0.0,0.0,-0.0105717070400714,60.0,16.702651977539062,0.0,-7.505366284021876e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,9.846954344538972e-05,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001036932444549,299.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,7.658750109840184e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001036932080751,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0004918744089081,285.8838195800781,294.1499938964844,298.552001953125,294.95068359375,299.067138671875,298.5829772949219,286.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049201353453,1.1616628547983513e-08,0.0010491898283362,-0.0294785015285015,0.0,0.0,0.0,-0.0105717070400714,60.0,16.702651977539062,0.0,-7.505366284021876e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,9.73410060396418e-05,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0001025048331939,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,7.57097513996996e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001025048040901,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0004862371715717,285.8839111328125,294.1499938964844,298.5326538085937,294.9511108398437,299.057373046875,298.5677795410156,286.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371764656156,1.02105017774079e-08,0.0010371663374826,-0.0257979575544595,0.0,0.0,0.0,-0.0098746307194232,60.0,16.498552322387695,0.0,-7.334314489071404e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,9.73410060396418e-05,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0001025048331939,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,7.57097513996996e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001025048040901,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0004862371715717,285.8839111328125,294.1499938964844,298.5326538085937,294.9511108398437,299.057373046875,298.5677795410156,286.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371764656156,1.02105017774079e-08,0.0010371663374826,-0.0257979575544595,0.0,0.0,0.0,-0.0098746307194232,60.0,16.498552322387695,0.0,-7.334314489071404e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,9.680894436314702e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001019445553538,299.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,7.52959240344353e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.000101944518974,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0004835794388782,285.8840026855469,294.1499938964844,298.5229187011719,294.95135498046875,299.052490234375,298.5602722167969,286.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315096005797,9.547581392155282e-09,0.0010315000545233,-0.0240623895078897,0.0,0.0,0.0,-0.0095460042357444,60.0,16.402132034301758,0.0,-7.254354983388114e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,9.633179433876649e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,0.0001014420849969,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,7.492480654036626e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001014420486171,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0004811959806829,285.8841247558594,294.1499938964844,298.5130920410156,294.9515991210937,299.0475769042969,298.55279541015625,286.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264224838465,8.953065844252706e-09,0.001026413636282,-0.022505734115839,0.0,0.0,0.0,-0.0092512629926204,60.0,16.30942726135254,0.0,-7.18301933488874e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,9.555529686622322e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001006243983283,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,7.432085840264335e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001006243619485,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0004773172258865,285.884521484375,294.1499938964844,298.49334716796875,294.9521789550781,299.03759765625,298.5380249023437,286.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181467514485,7.985589078884914e-09,0.0010181388352066,-0.0199721865355968,0.0,0.0,0.0,-0.0087716337293386,60.0,16.150053024291992,0.0,-7.067684038020161e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,9.555529686622322e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001006243983283,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,7.432085840264335e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001006243619485,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0004773172258865,285.884521484375,294.1499938964844,298.49334716796875,294.9521789550781,299.03759765625,298.5380249023437,286.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181467514485,7.985589078884914e-09,0.0010181388352066,-0.0199721865355968,0.0,0.0,0.0,-0.0087716337293386,60.0,16.150053024291992,0.0,-7.067684038020161e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,9.489327931078152e-05,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,9.992725972551852e-05,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,7.380595343420282e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,9.992722334573044e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0004740103322546,285.8850402832031,294.1499938964844,298.4733581542969,294.9527893066406,299.0275573730469,298.52325439453125,286.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.160750215007283e-09,0.0010110873263329,-0.0178118646144866,0.0,0.0,0.0,-0.0083627337589859,60.0,16.0104923248291,0.0,-6.97008957217804e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,9.489327931078152e-05,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,9.992725972551852e-05,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,7.380595343420282e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,9.992722334573044e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0004740103322546,285.8850402832031,294.1499938964844,298.4733581542969,294.9527893066406,299.0275573730469,298.52325439453125,286.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110945440828,7.160750215007283e-09,0.0010110873263329,-0.0178118646144866,0.0,0.0,0.0,-0.0083627337589859,60.0,16.0104923248291,0.0,-6.97008957217804e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,9.441687143407762e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,9.942557517206296e-05,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,7.343541801674291e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,9.94255460682325e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0004716305993497,285.8857116699219,294.1499938964844,298.45318603515625,294.9535217285156,299.0173645019531,298.50830078125,286.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006017322652,6.5671748039619615e-09,0.001006010803394,-0.0162570886313915,0.0,0.0,0.0,-0.0080684684216976,60.0,15.894207954406738,0.0,-6.900277327304138e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,9.441687143407762e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,9.942557517206296e-05,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,7.343541801674291e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,9.94255460682325e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0004716305993497,285.8857116699219,294.1499938964844,298.45318603515625,294.9535217285156,299.0173645019531,298.50830078125,286.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006017322652,6.5671748039619615e-09,0.001006010803394,-0.0162570886313915,0.0,0.0,0.0,-0.0080684684216976,60.0,15.894207954406738,0.0,-6.900277327304138e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,9.413078078068791e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,9.91243141470477e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,7.321290468098596e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,9.912427776725964e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0004702015430666,285.886474609375,294.1499938964844,298.43280029296875,294.95428466796875,299.00701904296875,298.4928894042969,286.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029679397121,6.2107186060700315e-09,0.0010029616532847,-0.0153233520686626,0.0,0.0,0.0,-0.007891752757132,60.0,15.803613662719728,0.0,-6.858522283437196e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,9.413078078068791e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,9.91243141470477e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,7.321290468098596e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,9.912427776725964e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0004702015430666,285.886474609375,294.1499938964844,298.43280029296875,294.95428466796875,299.00701904296875,298.4928894042969,286.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029679397121,6.2107186060700315e-09,0.0010029616532847,-0.0153233520686626,0.0,0.0,0.0,-0.007891752757132,60.0,15.803613662719728,0.0,-6.858522283437196e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.40307800192386e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,9.901900921249762e-05,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,7.313512469409034e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,9.901897283270956e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0004697020631283,285.8869323730469,294.1499938964844,298.4225158691406,294.9547119140625,299.0018005371094,298.4848937988281,286.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899712719,6.086118720105561e-09,0.0010018936591222,-0.01499695610255,0.0,0.0,0.0,-0.0078299697488546,60.0,15.765894889831545,0.0,-6.84395686789685e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,9.400220733368768e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,9.898891585180536e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,7.3112896643579e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,9.898887947201727e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,0.0004695593088399,285.8873596191406,294.1499938964844,298.4122009277344,294.9551696777344,298.9965515136719,298.4768981933594,286.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015952866524,6.050504541832424e-09,0.0010015892330557,-0.0149036608636379,0.0,0.0,0.0,-0.0078123151324689,60.0,15.733325004577637,0.0,-6.83979592963624e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,9.406112803844736e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,9.90509579423815e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,7.315872062463313e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,9.905092883855104e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0004698536358773,285.888427734375,294.1499938964844,298.39141845703125,294.9560852050781,298.98583984375,298.4595031738281,286.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022221831604,6.1238956128306654e-09,0.0010022160131484,-0.0150959156453609,0.0,0.0,0.0,-0.0078486949205398,60.0,15.695022583007812,0.0,-6.848370759371393e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,9.406112803844736e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,9.90509579423815e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,7.315872062463313e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,9.905092883855104e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0004698536358773,285.888427734375,294.1499938964844,298.39141845703125,294.9560852050781,298.98583984375,298.4595031738281,286.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022221831604,6.1238956128306654e-09,0.0010022160131484,-0.0150959156453609,0.0,0.0,0.0,-0.0078486949205398,60.0,15.695022583007812,0.0,-6.848370759371393e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
