time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,9.418296394869684e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.917926217895e-05,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,7.325348997255787e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,9.917923307511955e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0004704622842837,285.8896484375,294.1499938964844,298.37042236328125,294.95709228515625,298.97491455078125,298.4408874511719,286.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275681752043738e-09,0.001003514509648,-0.0154935289174318,0.0,0.0,0.0,-0.0079239448532462,60.0,15.67236042022705,0.0,-6.866122959081622e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,9.418296394869684e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.917926217895e-05,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,7.325348997255787e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,9.917923307511955e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0004704622842837,285.8896484375,294.1499938964844,298.37042236328125,294.95709228515625,298.97491455078125,298.4408874511719,286.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275681752043738e-09,0.001003514509648,-0.0154935289174318,0.0,0.0,0.0,-0.0079239448532462,60.0,15.67236042022705,0.0,-6.866122959081622e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,9.433743252884597e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,9.934191621141508e-05,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,7.337362330872566e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,9.934188710758464e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,0.0004712338559329,285.8909606933594,294.1499938964844,298.3492126464844,294.95819091796875,298.9638061523437,298.4213562011719,286.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.4681104916530785e-09,0.0010051587596535,-0.0159975979477167,0.0,0.0,0.0,-0.0080193327739834,60.0,15.658376693725586,0.0,-6.888660664117199e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,9.433743252884597e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,9.934191621141508e-05,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,7.337362330872566e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,9.934188710758464e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,0.0004712338559329,285.8909606933594,294.1499938964844,298.3492126464844,294.95819091796875,298.9638061523437,298.4213562011719,286.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.4681104916530785e-09,0.0010051587596535,-0.0159975979477167,0.0,0.0,0.0,-0.0080193327739834,60.0,15.658376693725586,0.0,-6.888660664117199e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.446012700209394e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,9.947112266672777e-05,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,7.346905476879328e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,9.94710935628973e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0004718467534985,285.8924865722656,294.1499938964844,298.3278503417969,294.9593505859375,298.9524230957031,298.40069580078125,286.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064716916531,6.620961112702162e-09,0.0010064650559797,-0.0163979828357696,0.0,0.0,0.0,-0.0080951042473316,60.0,15.648036003112791,0.0,-6.906589078425895e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.446012700209394e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,9.947112266672777e-05,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,7.346905476879328e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,9.94710935628973e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0004718467534985,285.8924865722656,294.1499938964844,298.3278503417969,294.9593505859375,298.9524230957031,298.40069580078125,286.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064716916531,6.620961112702162e-09,0.0010064650559797,-0.0163979828357696,0.0,0.0,0.0,-0.0080951042473316,60.0,15.648036003112791,0.0,-6.906589078425895e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,9.451482765143736e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.952872642315924e-05,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,7.351159729296342e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,9.952869731932878e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.0004721200093626,285.89324951171875,294.1499938964844,298.31707763671875,294.9599304199219,298.9467468261719,298.3904113769531,286.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070609860122,6.689109266488913e-09,0.0010070542339235,-0.0165764857083559,0.0,0.0,0.0,-0.0081289215013384,60.0,15.642217636108398,0.0,-6.914589789630554e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,9.456033876631408e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,9.957665315596388e-05,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,7.354700210271403e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.95766240521334e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0004723473684862,285.89404296875,294.1499938964844,298.3062744140625,294.9605712890625,298.9410095214844,298.3800048828125,286.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007545273751,6.745810132713359e-09,0.0010075385216623,-0.0167250074446201,0.0,0.0,0.0,-0.0081570269539952,60.0,15.635982513427734,0.0,-6.921249706692836e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,9.463087189942598e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.965092613128944e-05,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,7.360185554716736e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.9650897027459e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0004726996994577,285.8957824707031,294.1499938964844,298.28448486328125,294.9618835449219,298.9292907714844,298.3586120605469,286.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.833665189276417e-09,0.0010082884691655,-0.0169551335275173,0.0,0.0,0.0,-0.0082005746662616,60.0,15.622660636901855,0.0,-6.931576734814372e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,9.463087189942598e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,9.965092613128944e-05,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,7.360185554716736e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.9650897027459e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0004726996994577,285.8957824707031,294.1499938964844,298.28448486328125,294.9618835449219,298.9292907714844,298.3586120605469,286.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.833665189276417e-09,0.0010082884691655,-0.0169551335275173,0.0,0.0,0.0,-0.0082005746662616,60.0,15.622660636901855,0.0,-6.931576734814372e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.46951549849473e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.97186216409318e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,7.365185592789203e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,9.971859253710136e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0004730208311229,285.8976745605469,294.1499938964844,298.2625427246094,294.9632873535156,298.9173583984375,298.3369140625,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089799761772,6.913743355596581e-09,0.0010089729912579,-0.0171648859977722,0.0,0.0,0.0,-0.008240271359682,60.0,15.609329223632812,0.0,-6.940995689319608e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.46951549849473e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.97186216409318e-05,299.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,7.365185592789203e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,9.971859253710136e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0004730208311229,285.8976745605469,294.1499938964844,298.2625427246094,294.9632873535156,298.9173583984375,298.3369140625,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089799761772,6.913743355596581e-09,0.0010089729912579,-0.0171648859977722,0.0,0.0,0.0,-0.008240271359682,60.0,15.609329223632812,0.0,-6.940995689319608e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,9.475336264586076e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.97799143078737e-05,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,7.369711966020986e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,9.977988520404324e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,0.0004733115783892,285.8996276855469,294.1499938964844,298.2403869628906,294.9647521972656,298.90533447265625,298.3150329589844,286.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598490782,6.986243139550652e-09,0.0010095915058627,-0.0173547863960266,0.0,0.0,0.0,-0.008276205509901,60.0,15.595355033874512,0.0,-6.94952859703335e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,9.475336264586076e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.97799143078737e-05,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,7.369711966020986e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,9.977988520404324e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,0.0004733115783892,285.8996276855469,294.1499938964844,298.2403869628906,294.9647521972656,298.90533447265625,298.3150329589844,286.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598490782,6.986243139550652e-09,0.0010095915058627,-0.0173547863960266,0.0,0.0,0.0,-0.008276205509901,60.0,15.595355033874512,0.0,-6.94952859703335e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,9.483621397521348e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,9.986716031562536e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,7.376156281679869e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,9.986713121179493e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0004737254639621,285.9017333984375,294.1499938964844,298.21807861328125,294.96630859375,298.8930969238281,298.2926940917969,286.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089453024633485e-09,0.0010104742832481,-0.0176251232624053,0.0,0.0,0.0,-0.0083273723721504,60.0,15.583976745605469,0.0,-6.96168527269947e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,9.483621397521348e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,9.986716031562536e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,7.376156281679869e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,9.986713121179493e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0004737254639621,285.9017333984375,294.1499938964844,298.21807861328125,294.96630859375,298.8930969238281,298.2926940917969,286.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089453024633485e-09,0.0010104742832481,-0.0176251232624053,0.0,0.0,0.0,-0.0083273723721504,60.0,15.583976745605469,0.0,-6.96168527269947e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,9.488780051469804e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,9.992148261517286e-05,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,7.380168972304091e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.99214535113424e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0004739831783808,285.90283203125,294.1499938964844,298.20684814453125,294.96710205078125,298.88690185546875,298.2814025878906,286.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110297007486,7.153719394636937e-09,0.0010110224829986,-0.0177934523671865,0.0,0.0,0.0,-0.0083592254668474,60.0,15.579671859741213,0.0,-6.969261079348146e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,9.494053665548564e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,9.997701272368432e-05,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,7.384269702015445e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,9.997698361985384e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0004742465680465,285.9039306640625,294.1499938964844,298.195556640625,294.9679260253906,298.88067626953125,298.27008056640625,286.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115917539224,7.219410846914798e-09,0.0010115845361724,-0.0179655142128467,0.0,0.0,0.0,-0.0083917919546365,60.0,15.57551097869873,0.0,-6.977008126796137e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,9.509715891908854e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001001419441308,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,7.396451837848872e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.000100141915027,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0004750289663206,285.90631103515625,294.1499938964844,298.1728820800781,294.9696350097656,298.8678283691406,298.2449951171875,286.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132583556696,7.414532099403459e-09,0.0010132510215044,-0.0184765737503767,0.0,0.0,0.0,-0.0084885125979781,60.0,15.570271492004396,0.0,-7.00004534337495e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,9.509715891908854e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001001419441308,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,7.396451837848872e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.000100141915027,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0004750289663206,285.90631103515625,294.1499938964844,298.1728820800781,294.9696350097656,298.8678283691406,298.2449951171875,286.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132583556696,7.414532099403459e-09,0.0010132510215044,-0.0184765737503767,0.0,0.0,0.0,-0.0084885125979781,60.0,15.570271492004396,0.0,-7.00004534337495e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,9.531497198622674e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0001003713114187,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,7.413392449961975e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0001003712823148,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0004761169839184,285.9088439941406,294.1499938964844,298.1499938964844,294.971435546875,298.85418701171875,298.2142028808594,286.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685893699260761e-09,0.0010155724594369,-0.019187293946743,0.0,0.0,0.0,-0.0086230430752038,60.0,15.565131187438965,0.0,-7.03214624309112e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,9.531497198622674e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0001003713114187,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,7.413392449961975e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0001003712823148,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0004761169839184,285.9088439941406,294.1499938964844,298.1499938964844,294.971435546875,298.85418701171875,298.2142028808594,286.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685893699260761e-09,0.0010155724594369,-0.019187293946743,0.0,0.0,0.0,-0.0086230430752038,60.0,15.565131187438965,0.0,-7.03214624309112e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,9.55513824010268e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001006202583084,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,7.43178025004454e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,0.0001006202292046,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.000477297900943,285.9114685058594,294.1499938964844,298.1086730957031,294.9613952636719,298.8406066894531,298.1843566894531,286.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180997196584,7.980425209552777e-09,0.0010180918034166,-0.0199586655944585,0.0,0.0,0.0,-0.0087690595537424,60.0,15.56391716003418,0.0,-7.067071550181937e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,9.55513824010268e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001006202583084,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,7.43178025004454e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,0.0001006202292046,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.000477297900943,285.9114685058594,294.1499938964844,298.1086730957031,294.9613952636719,298.8406066894531,298.1843566894531,286.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180997196584,7.980425209552777e-09,0.0010180918034166,-0.0199586655944585,0.0,0.0,0.0,-0.0087690595537424,60.0,15.56391716003418,0.0,-7.067071550181937e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,9.590591071173547e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001009936022455,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,7.459354674210772e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001009935731417,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0004790688981302,285.9141540527344,294.1499938964844,298.03228759765625,294.9286193847656,298.82598876953125,298.14337158203125,286.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422128772167525e-09,0.0010218666866421,-0.0211154147982597,0.0,0.0,0.0,-0.0089880200102925,60.0,15.545668601989746,0.0,-7.119610501149509e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,9.590591071173547e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001009936022455,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,7.459354674210772e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001009935731417,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0004790688981302,285.9141540527344,294.1499938964844,298.03228759765625,294.9286193847656,298.82598876953125,298.14337158203125,286.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422128772167525e-09,0.0010218666866421,-0.0211154147982597,0.0,0.0,0.0,-0.0089880200102925,60.0,15.545668601989746,0.0,-7.119610501149509e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.610885172151028e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,0.0001012073043966,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,7.475139136658981e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0001012072752928,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0004800826136488,285.9155578613281,294.1499938964844,297.98175048828125,294.9041748046875,298.818359375,298.1195678710937,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240372503176,8.674963858368301e-09,0.0010240285191684,-0.0217775106430053,0.0,0.0,0.0,-0.0091133611276745,60.0,15.530240058898926,0.0,-7.149770908654318e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,9.63653073995374e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001014773661154,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,7.495085446862504e-05,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0001014773370116,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.000481363676954,285.9169921875,294.1499938964844,297.92340087890625,294.8746337890625,298.80975341796875,298.0820617675781,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267692850902,8.994484268498582e-09,0.0010267602046951,-0.0226141959428787,0.0,0.0,0.0,-0.00927175860852,60.0,15.502764701843262,0.0,-7.18797821264161e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,9.694168693386018e-05,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0001020843192236,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,7.539915532106534e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001020842973957,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0004842428315896,285.91998291015625,294.1499938964844,297.7846069335937,294.8009338378906,298.7908020019531,297.99176025390625,286.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712599613465045e-09,0.0010329004144296,-0.0244944505393505,0.0,0.0,0.0,-0.0096277566626667,60.0,15.432108879089355,0.0,-7.274219626651758e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,9.694168693386018e-05,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0001020843192236,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,7.539915532106534e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001020842973957,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0004842428315896,285.91998291015625,294.1499938964844,297.7846069335937,294.8009338378906,298.7908020019531,297.99176025390625,286.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712599613465045e-09,0.0010329004144296,-0.0244944505393505,0.0,0.0,0.0,-0.0096277566626667,60.0,15.432108879089355,0.0,-7.274219626651758e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,9.762495756149292e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,0.0001028038386721,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,7.593058398924768e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.0001028038095682,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,0.0004876558959949,285.9231262207031,294.1499938964844,297.6184387207031,294.7089233398437,298.7689819335937,297.8715209960937,286.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563896424287122e-08,0.0010401797480881,-0.0267230812460184,0.0,0.0,0.0,-0.0100497808307409,60.0,15.339641571044922,0.0,-7.3771197151018e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,9.762495756149292e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,0.0001028038386721,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,7.593058398924768e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.0001028038095682,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,0.0004876558959949,285.9231262207031,294.1499938964844,297.6184387207031,294.7089233398437,298.7689819335937,297.8715209960937,286.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.0563896424287122e-08,0.0010401797480881,-0.0267230812460184,0.0,0.0,0.0,-0.0100497808307409,60.0,15.339641571044922,0.0,-7.3771197151018e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,9.842662984738126e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.0001036480389302,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,7.655410445295274e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001036480098264,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0004916604375466,285.9263916015625,294.1499938964844,297.4274597167969,294.60009765625,298.74383544921875,297.7194519042969,286.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562723223335073e-08,0.0010487199760973,-0.0293374340981245,0.0,0.0,0.0,-0.0105449389666318,60.0,15.226530075073242,0.0,-7.498773157976758e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,9.842662984738126e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.0001036480389302,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,7.655410445295274e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001036480098264,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0004916604375466,285.9263916015625,294.1499938964844,297.4274597167969,294.60009765625,298.74383544921875,297.7194519042969,286.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562723223335073e-08,0.0010487199760973,-0.0293374340981245,0.0,0.0,0.0,-0.0105449389666318,60.0,15.226530075073242,0.0,-7.498773157976758e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,9.93754219962284e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0001046471588779,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,7.729205390205607e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.000104647129774,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0004963998217135,285.9298400878906,294.1499938964844,297.2142028808594,294.47589111328125,298.7148742675781,297.534912109375,286.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744863830960185e-08,0.0010588276199996,-0.0324308276176452,0.0,0.0,0.0,-0.0111309727653861,60.0,15.096487045288086,0.0,-7.644037935961023e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,9.93754219962284e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0001046471588779,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,7.729205390205607e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.000104647129774,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0004963998217135,285.9298400878906,294.1499938964844,297.2142028808594,294.47589111328125,298.7148742675781,297.534912109375,286.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744863830960185e-08,0.0010588276199996,-0.0324308276176452,0.0,0.0,0.0,-0.0111309727653861,60.0,15.096487045288086,0.0,-7.644037935961023e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,9.986930672312155e-05,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.0001051672443281,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,7.767618808429688e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001051672225003,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,0.0004988668952137,285.9315795898437,294.1499938964844,297.1000366210937,294.40850830078125,298.6990966796875,297.4333801269531,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641039116308,1.3360230255443641e-08,0.0010640906402841,-0.0340407453477382,0.0,0.0,0.0,-0.0114360423758625,60.0,15.025279998779297,0.0,-7.720206696149037e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.0001004358928184,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0001057638801285,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.811686373315752e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001057638583006,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0005016970681026,285.9333801269531,294.1499938964844,296.98126220703125,294.3378295898437,298.6825866699219,297.3241271972656,286.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701456340029,1.4066174891524952e-08,0.0010701316641643,-0.0358873046934604,0.0,0.0,0.0,-0.0117860315367579,60.0,14.951288223266602,0.0,-7.80805038402832e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0001014164008665,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,0.0001067964039975,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,7.887947867857292e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001067963821697,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0005065949517302,285.9371337890625,294.1499938964844,296.7311706542969,294.1873779296875,298.6448974609375,297.0814208984375,286.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805865749716,1.5287859866930376e-08,0.0010805712081491,-0.0390820540487766,0.0,0.0,0.0,-0.0123916380107402,60.0,14.771783828735352,0.0,-7.961245529486406e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
