time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0001014164008665,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,0.0001067964039975,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,7.887947867857292e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001067963821697,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0005065949517302,285.9371337890625,294.1499938964844,296.7311706542969,294.1873779296875,298.6448974609375,297.0814208984375,286.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805865749716,1.5287859866930376e-08,0.0010805712081491,-0.0390820540487766,0.0,0.0,0.0,-0.0123916380107402,60.0,14.771783828735352,0.0,-7.961245529486406e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001022094438667,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0001076315165846,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,7.949629070935771e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001076314874808,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0005105563323013,285.9410705566406,294.1499938964844,296.46649169921875,294.02606201171875,298.6024169921875,296.81982421875,286.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890406556427,1.6275983227842516e-08,0.0010890243574976,-0.0416651666164398,0.0,0.0,0.0,-0.0128815127536654,60.0,14.548474311828612,0.0,-8.086238523219438e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001022094438667,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0001076315165846,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,7.949629070935771e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001076314874808,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0005105563323013,285.9410705566406,294.1499938964844,296.46649169921875,294.02606201171875,298.6024169921875,296.81982421875,286.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890406556427,1.6275983227842516e-08,0.0010890243574976,-0.0416651666164398,0.0,0.0,0.0,-0.0128815127536654,60.0,14.548474311828612,0.0,-8.086238523219438e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0001028624756145,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0001083191891666,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,8.000420348253101e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001083191600628,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0005138184060342,285.9450988769531,294.1499938964844,296.1897888183594,293.85546875,298.5552062988281,296.5447692871094,286.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095998683013,1.7089654136270838e-08,0.0010959815699607,-0.0437916219234466,0.0,0.0,0.0,-0.0132848815992474,60.0,14.28802490234375,0.0,-8.189894629140326e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0001028624756145,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0001083191891666,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,8.000420348253101e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001083191600628,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0005138184060342,285.9450988769531,294.1499938964844,296.1897888183594,293.85546875,298.5552062988281,296.5447692871094,286.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095998683013,1.7089654136270838e-08,0.0010959815699607,-0.0437916219234466,0.0,0.0,0.0,-0.0132848815992474,60.0,14.28802490234375,0.0,-8.189894629140326e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0001034105880535,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001088963763322,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,8.043050911510363e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0001088963545043,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0005165563197806,285.9493103027344,294.1499938964844,295.90362548828125,293.67724609375,298.5028381347656,296.2587585449219,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018405202776,1.7772601168530855e-08,0.0011018227087333,-0.0455759912729263,0.0,0.0,0.0,-0.0136234555393457,60.0,13.991897583007812,0.0,-8.277405783019277e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0001034105880535,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,0.0001088963763322,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,8.043050911510363e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0001088963545043,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0005165563197806,285.9493103027344,294.1499938964844,295.90362548828125,293.67724609375,298.5028381347656,296.2587585449219,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018405202776,1.7772601168530855e-08,0.0011018227087333,-0.0455759912729263,0.0,0.0,0.0,-0.0136234555393457,60.0,13.991897583007812,0.0,-8.277405783019277e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001036337343975,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0001091313606593,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,8.060406980803236e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0001091313388315,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0005176709964871,285.95147705078125,294.1499938964844,295.7577819824219,293.58575439453125,298.4750366210937,296.11358642578125,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042261030524,1.8050648975531658e-08,0.0011042080586776,-0.0463023297488689,0.0,0.0,0.0,-0.0137613341212272,60.0,13.832873344421388,0.0,-8.313166688367346e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.000103784201201,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001092898164642,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,8.07211035862565e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.0001092897946364,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0005184226320125,285.9536437988281,294.1499938964844,295.6105651855469,293.4930114746094,298.4462585449219,295.9672241210937,286.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105825882405,1.8238131005432482e-08,0.0011058077216148,-0.0467920564115047,0.0,0.0,0.0,-0.0138542596250772,60.0,13.665858268737791,0.0,-8.337323720297719e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0001038031186908,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.0001093097380362,299.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,8.073581557255238e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001093097089324,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0005185171612538,285.9580993652344,294.1499938964844,295.3131408691406,293.30450439453125,298.3841552734375,295.67266845703125,286.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060242541134,1.8261680168052408e-08,0.0011060059769079,-0.0468535721302032,0.0,0.0,0.0,-0.0138659188523888,60.0,13.292451858520508,-0.0,-8.340360579950359e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0001038031186908,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.0001093097380362,299.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,8.073581557255238e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001093097089324,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0005185171612538,285.9580993652344,294.1499938964844,295.3131408691406,293.30450439453125,298.3841552734375,295.67266845703125,286.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060242541134,1.8261680168052408e-08,0.0011060059769079,-0.0468535721302032,0.0,0.0,0.0,-0.0138659188523888,60.0,13.292451858520508,-0.0,-8.340360579950359e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001035639361361,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0001090578662115,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,8.054978388827294e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001090578371076,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0005173223908059,285.9626770019531,294.1499938964844,295.013916015625,293.11346435546875,298.3173522949219,295.3797607421875,286.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034817434847,1.7963634135753637e-08,0.0011034636991098,-0.0460750311613082,0.0,0.0,0.0,-0.0137181961908936,60.0,12.88393497467041,-0.0,-8.30196640322356e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001035639361361,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0001090578662115,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,8.054978388827294e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001090578371076,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0005173223908059,285.9626770019531,294.1499938964844,295.013916015625,293.11346435546875,298.3173522949219,295.3797607421875,286.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034817434847,1.7963634135753637e-08,0.0011034636991098,-0.0460750311613082,0.0,0.0,0.0,-0.0137181961908936,60.0,12.88393497467041,-0.0,-8.30196640322356e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0001030400162562,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001085061448975,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,8.014228660613298e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001085061230696,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0005147053161635,285.9673156738281,294.1499938964844,294.7154541015625,292.9217529296875,298.2463684082031,295.092041015625,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979010257869,1.7310796351921454e-08,0.001097883679904,-0.0443694442510604,0.0,0.0,0.0,-0.0133945681154727,60.0,12.446718215942385,-0.0,-8.21817920382273e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0001030400162562,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001085061448975,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,8.014228660613298e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001085061230696,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0005147053161635,285.9673156738281,294.1499938964844,294.7154541015625,292.9217529296875,298.2463684082031,295.092041015625,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979010257869,1.7310796351921454e-08,0.001097883679904,-0.0443694442510604,0.0,0.0,0.0,-0.0133945681154727,60.0,12.446718215942385,-0.0,-8.21817920382273e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,0.0001022916039801,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001077180277206,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,7.956018816912547e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001077180058928,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0005109668709337,285.9720153808594,294.1499938964844,294.4203186035156,292.7311706542969,298.1725769042969,294.8101806640625,286.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899234330281,1.6378237432945753e-08,0.0010899070184677,-0.0419324189424514,0.0,0.0,0.0,-0.0129322465509176,60.0,11.991514205932615,-0.0,-8.09922724442913e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,0.0001022916039801,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001077180277206,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,7.956018816912547e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001077180058928,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0005109668709337,285.9720153808594,294.1499938964844,294.4203186035156,292.7311706542969,298.1725769042969,294.8101806640625,286.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899234330281,1.6378237432945753e-08,0.0010899070184677,-0.0419324189424514,0.0,0.0,0.0,-0.0129322465509176,60.0,11.991514205932615,-0.0,-8.09922724442913e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0001018515977193,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,0.0001072546801879,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,7.921796350274235e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.00010725465836,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,0.0005087689496576,285.9743957519531,294.1499938964844,294.2748107910156,292.6369323730469,298.1347045898437,294.6721496582031,286.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852365521714,1.582997910531958e-08,0.0010852207196876,-0.0404993258416652,0.0,0.0,0.0,-0.0126604596152901,60.0,11.759472846984863,-0.0,-8.029699216649534e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,0.0001013233923004,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0001066984623321,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,7.88071338320151e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.0001066984405042,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,0.0005061304545961,285.9767761230469,294.1499938964844,294.1310729980469,292.543701171875,298.0955505371094,294.5386657714844,286.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795997222885,1.5171819356396554e-08,0.0010795844718813,-0.0387786515057086,0.0,0.0,0.0,-0.0123341409489512,60.0,11.524158477783203,-0.0,-7.94662966541182e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,0.0001002416174742,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0001055592947523,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,7.796574936946854e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001055592729244,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0005007268046028,285.9815979003906,294.1499938964844,293.85028076171875,292.3612365722656,298.015625,294.2800598144531,286.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680768173187,1.3823925115730162e-08,0.0010680630803108,-0.0352536812424659,0.0,0.0,0.0,-0.0116659523919224,60.0,11.051335334777832,-0.0,-7.777849475587574e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,0.0001002416174742,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0001055592947523,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,7.796574936946854e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001055592729244,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0005007268046028,285.9815979003906,294.1499938964844,293.85028076171875,292.3612365722656,298.015625,294.2800598144531,286.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680768173187,1.3823925115730162e-08,0.0010680630803108,-0.0352536812424659,0.0,0.0,0.0,-0.0116659523919224,60.0,11.051335334777832,-0.0,-7.777849475587574e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,9.912579116644338e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001043842785293,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,7.709788769716397e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,0.0001043842567014,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0004951530136168,285.9864501953125,294.1499938964844,293.5804748535156,292.1858215332031,297.9331970214844,294.0355834960937,286.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056186389178,1.2433619467344671e-08,0.0010561739327386,-0.0316164493560791,0.0,0.0,0.0,-0.0109767150133848,60.0,10.58957576751709,-0.0,-7.605655127917998e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,9.912579116644338e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001043842785293,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,7.709788769716397e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,0.0001043842567014,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0004951530136168,285.9864501953125,294.1499938964844,293.5804748535156,292.1858215332031,297.9331970214844,294.0355834960937,286.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056186389178,1.2433619467344671e-08,0.0010561739327386,-0.0316164493560791,0.0,0.0,0.0,-0.0109767150133848,60.0,10.58957576751709,-0.0,-7.605655127917998e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,9.810349729377776e-05,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001033077496686,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,7.630276377312839e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.0001033077278407,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,0.0004900464555248,285.9913330078125,294.1499938964844,293.32421875,292.0195007324219,297.84844970703125,293.80548095703125,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452932910993,1.1159867696619584e-08,0.0010452822316437,-0.0282830521464347,0.0,0.0,0.0,-0.0103452615439891,60.0,10.14886474609375,-0.0,-7.4495865476365e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,9.810349729377776e-05,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001033077496686,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,7.630276377312839e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.0001033077278407,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,0.0004900464555248,285.9913330078125,294.1499938964844,293.32421875,292.0195007324219,297.84844970703125,293.80548095703125,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452932910993,1.1159867696619584e-08,0.0010452822316437,-0.0282830521464347,0.0,0.0,0.0,-0.0103452615439891,60.0,10.14886474609375,-0.0,-7.4495865476365e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,9.725029667606576e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,0.0001024092853185,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,7.56391673348844e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0001024092634906,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0004857845779042,285.9963073730469,294.1499938964844,293.0840759277344,291.8643493652344,297.76153564453125,293.58941650390625,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362025350332,1.0096817604221542e-08,0.0010361924069002,-0.0255003441125154,0.0,0.0,0.0,-0.0098182633519172,60.0,9.740630149841309,-0.0,-7.320571171476331e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,9.725029667606576e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,0.0001024092853185,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,7.56391673348844e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0001024092634906,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0004857845779042,285.9963073730469,294.1499938964844,293.0840759277344,291.8643493652344,297.76153564453125,293.58941650390625,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362025350332,1.0096817604221542e-08,0.0010361924069002,-0.0255003441125154,0.0,0.0,0.0,-0.0098182633519172,60.0,9.740630149841309,-0.0,-7.320571171476331e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,9.686576231615618e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,0.0001020043491735,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,7.534008182119578e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0001020043273456,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0004838637541979,285.998779296875,294.1499938964844,292.9708557128906,291.7915954589844,297.7175598144531,293.4848022460937,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321076260879,9.617706631104284e-09,0.0010320979636162,-0.0242459941655397,0.0,0.0,0.0,-0.0095807593315839,60.0,9.546088218688965,-0.0,-7.262792678375264e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,9.655778558226302e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001016800379147,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,7.510054274462163e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001016800160869,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0004823253548238,286.00128173828125,294.1499938964844,292.86260986328125,291.7224426269531,297.6732177734375,293.38262939453125,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288236662745,9.2339851320844e-09,0.0010288144694641,-0.0232413038611412,0.0,0.0,0.0,-0.0093905208632349,60.0,9.36120319366455,-0.0,-7.216682718080848e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,9.618228068575264e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,0.0001012846114463,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,7.480848580598831e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,0.0001012845896184,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0004804496420547,286.00634765625,294.1499938964844,292.662353515625,291.5959777832031,297.5829772949219,293.18853759765625,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248194448649,8.766116721403705e-09,0.0010248107137158,-0.0220162030309438,0.0,0.0,0.0,-0.0091585628688335,60.0,9.039628982543944,-0.0,-7.160659976079843e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,9.618228068575264e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,0.0001012846114463,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,7.480848580598831e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,0.0001012845896184,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0004804496420547,286.00634765625,294.1499938964844,292.662353515625,291.5959777832031,297.5829772949219,293.18853759765625,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248194448649,8.766116721403705e-09,0.0010248107137158,-0.0220162030309438,0.0,0.0,0.0,-0.0091585628688335,60.0,9.039628982543944,-0.0,-7.160659976079843e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,9.59259778028354e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001010147170745,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,7.460913911927491e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0001010146952467,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,0.0004791693936567,286.011474609375,294.1499938964844,292.48590087890625,291.487060546875,297.4914855957031,293.0044250488281,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.446777499671043e-09,0.0010220811236649,-0.021179961040616,0.0,0.0,0.0,-0.0090002585202455,60.0,8.75699234008789,-0.0,-7.122547174276407e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,9.59259778028354e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001010147170745,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,7.460913911927491e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0001010146952467,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,0.0004791693936567,286.011474609375,294.1499938964844,292.48590087890625,291.487060546875,297.4914855957031,293.0044250488281,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.446777499671043e-09,0.0010220811236649,-0.021179961040616,0.0,0.0,0.0,-0.0090002585202455,60.0,8.75699234008789,-0.0,-7.122547174276407e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,9.578184108249844e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.0001008629260468,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,7.449703116435558e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001008629114949,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0004784493939951,286.0166931152344,294.1499938964844,292.3358154296875,291.3978881835937,297.399169921875,292.83135986328125,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267178941423481e-09,0.0010205435100942,-0.0207096356898546,0.0,0.0,0.0,-0.0089112147688865,60.0,8.515998840332031,-0.0,-7.101156995759085e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,9.578184108249844e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.0001008629260468,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,7.449703116435558e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001008629114949,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0004784493939951,286.0166931152344,294.1499938964844,292.3358154296875,291.3978881835937,297.399169921875,292.83135986328125,286.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205517755821,8.267178941423481e-09,0.0010205435100942,-0.0207096356898546,0.0,0.0,0.0,-0.0089112147688865,60.0,8.515998840332031,-0.0,-7.101156995759085e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,9.569873509462924e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,0.0001007754181046,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,7.443239155691117e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0001007753962767,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0004780342860613,286.02197265625,294.1499938964844,292.214599609375,291.33062744140625,297.30645751953125,292.6726989746094,286.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163628884005902e-09,0.0010196574730798,-0.0204384569078683,0.0,0.0,0.0,-0.008859877474606,60.0,8.317590713500977,-0.0,-7.088839026891949e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,9.569873509462924e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,0.0001007754181046,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,7.443239155691117e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0001007753962767,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0004780342860613,286.02197265625,294.1499938964844,292.214599609375,291.33062744140625,297.30645751953125,292.6726989746094,286.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196656221523,8.163628884005902e-09,0.0010196574730798,-0.0204384569078683,0.0,0.0,0.0,-0.008859877474606,60.0,8.317590713500977,-0.0,-7.088839026891949e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,9.567756205797195e-05,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001007531172945,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,7.441592606483027e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0001007531027426,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,0.0004779285227414,286.0246276855469,294.1499938964844,292.1656494140625,291.3058776855469,297.26007080078125,292.5990295410156,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194414062425,8.13724376769187e-09,0.0010194333735853,-0.020369354635477,0.0,0.0,0.0,-0.0088468035683035,60.0,8.234308242797852,-0.0,-7.085701980713567e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,9.567000233801082e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001007451573968,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,7.441004709107801e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0001007451428449,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,0.0004778907750733,286.0273132324219,294.1499938964844,292.1248474121094,291.28741455078125,297.2137756347656,292.5306396484375,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193606140092,8.127822859194112e-09,0.0010193525813519,-0.0203446839004755,0.0,0.0,0.0,-0.0088421329855918,60.0,8.163350105285645,-0.0,-7.084582165362009e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
