time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,9.568966925144196e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,0.0001007658720482,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,7.442534115398303e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0001007658502203,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0004779890296049,286.0327453613281,294.1499938964844,292.06915283203125,291.2704162597656,297.121826171875,292.4114685058594,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152313490938923e-09,0.0010195602662861,-0.0204088240861892,0.0,0.0,0.0,-0.0088542653247714,60.0,8.057491302490234,-0.0,-7.087493969493154e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,9.568966925144196e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,0.0001007658720482,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,7.442534115398303e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0001007658502203,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0004779890296049,286.0327453613281,294.1499938964844,292.06915283203125,291.2704162597656,297.121826171875,292.4114685058594,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152313490938923e-09,0.0010195602662861,-0.0204088240861892,0.0,0.0,0.0,-0.0088542653247714,60.0,8.057491302490234,-0.0,-7.087493969493154e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.575036528985947e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001008297840598,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,7.447254756698385e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001008297695079,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0004782922333106,286.03826904296875,294.1499938964844,292.04998779296875,291.28173828125,297.03094482421875,292.3146057128906,286.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227926784343254e-09,0.0010202067205682,-0.020606841892004,0.0,0.0,0.0,-0.0088917491957545,60.0,7.997194766998291,-0.0,-7.096486598356935e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,9.575036528985947e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001008297840598,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,7.447254756698385e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001008297695079,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0004782922333106,286.03826904296875,294.1499938964844,292.04998779296875,291.28173828125,297.03094482421875,292.3146057128906,286.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227926784343254e-09,0.0010202067205682,-0.020606841892004,0.0,0.0,0.0,-0.0088917491957545,60.0,7.997194766998291,-0.0,-7.096486598356935e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,9.581759513821452e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001009005791274,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,7.452483259839937e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,0.0001009005572996,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0004786280333064,286.0438537597656,294.1499938964844,292.04998779296875,291.3076477050781,296.9417419433594,292.2449951171875,286.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311673127536778e-09,0.0010209229076281,-0.020826157182455,0.0,0.0,0.0,-0.0089332666248083,60.0,7.977187156677246,-0.0,-7.10645338131144e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,9.581759513821452e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001009005791274,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,7.452483259839937e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,0.0001009005572996,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0004786280333064,286.0438537597656,294.1499938964844,292.04998779296875,291.3076477050781,296.9417419433594,292.2449951171875,286.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311673127536778e-09,0.0010209229076281,-0.020826157182455,0.0,0.0,0.0,-0.0089332666248083,60.0,7.977187156677246,-0.0,-7.10645338131144e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,9.579372999724e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001008754479698,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,7.450627163052559e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.000100875426142,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.0004785088240168,286.0495300292969,294.1499938964844,292.04998779296875,291.3329772949219,296.8543395996094,292.19842529296875,286.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206800652667,8.281934249509959e-09,0.0010206717997789,-0.0207482744008302,0.0,0.0,0.0,-0.0089185396209359,60.0,7.970853805541992,-0.0,-7.102913457401884e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,9.579372999724e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001008754479698,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,7.450627163052559e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.000100875426142,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.0004785088240168,286.0495300292969,294.1499938964844,292.04998779296875,291.3329772949219,296.8543395996094,292.19842529296875,286.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206800652667,8.281934249509959e-09,0.0010206717997789,-0.0207482744008302,0.0,0.0,0.0,-0.0089185396209359,60.0,7.970853805541992,-0.0,-7.102913457401884e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,9.575397416483612e-05,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0001008335821097,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,7.447534881066531e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0001008335602818,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0004783102485816,286.0523681640625,294.1499938964844,292.04998779296875,291.3454284667969,296.8110046386719,292.1784362792969,286.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202571284025,8.232395209972765e-09,0.00102024897933,-0.0206185411661863,0.0,0.0,0.0,-0.0088939843699336,60.0,7.9689555168151855,-0.0,-7.097018084323281e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,9.567556844558568e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,0.0001007510145427,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,7.441436900990084e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0001007509927148,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0004779185983352,286.0552673339844,294.1499938964844,292.04998779296875,291.35772705078125,296.7687072753906,292.164306640625,287.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194181231781,8.13469824834101e-09,0.0010194099741056,-0.0203626919537782,0.0,0.0,0.0,-0.0088455341756343,60.0,7.9670915603637695,-0.0,-7.085399289508133e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,9.553151176078244e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0001005993181024,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,7.430232653860003e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,0.0001005992962745,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,0.0004771990061271,286.06103515625,294.1499938964844,292.04998779296875,291.3818664550781,296.6845092773437,292.1377258300781,287.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178856318816,7.95521071239591e-09,0.0010178777156397,-0.019892631098628,0.0,0.0,0.0,-0.0087565667927265,60.0,7.964297294616699,-0.0,-7.06407803363618e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,9.553151176078244e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0001005993181024,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,7.430232653860003e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,0.0001005992962745,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,0.0004771990061271,286.06103515625,294.1499938964844,292.04998779296875,291.3818664550781,296.6845092773437,292.1377258300781,287.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178856318816,7.95521071239591e-09,0.0010178777156397,-0.019892631098628,0.0,0.0,0.0,-0.0087565667927265,60.0,7.964297294616699,-0.0,-7.06407803363618e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,9.547707304591312e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0001005419908324,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,7.42599877412431e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0001005419762805,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.000476927118143,286.06689453125,294.1499938964844,292.04998779296875,291.4053649902344,296.60211181640625,292.11553955078125,287.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173037881031,7.887378750126572e-09,0.0010172958718612,-0.0197149831801652,0.0,0.0,0.0,-0.0087229311466217,60.0,7.967047214508057,-0.0,-7.056029005525488e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,9.547707304591312e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0001005419908324,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,7.42599877412431e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0001005419762805,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.000476927118143,286.06689453125,294.1499938964844,292.04998779296875,291.4053649902344,296.60211181640625,292.11553955078125,287.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173037881031,7.887378750126572e-09,0.0010172958718612,-0.0197149831801652,0.0,0.0,0.0,-0.0087229311466217,60.0,7.967047214508057,-0.0,-7.056029005525488e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,9.56214717007242e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0001006940510706,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,7.437229214701802e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0001006940365186,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,0.0004776484274771,286.0728454589844,294.1499938964844,292.04998779296875,291.42822265625,296.521240234375,292.0998229980469,287.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188446613028,8.067280177215252e-09,0.0010188365122303,-0.0201861280947923,0.0,0.0,0.0,-0.0088121276348829,60.0,7.981965065002441,-0.0,-7.077386499076965e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,9.56214717007242e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0001006940510706,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,7.437229214701802e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0001006940365186,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,0.0004776484274771,286.0728454589844,294.1499938964844,292.04998779296875,291.42822265625,296.521240234375,292.0998229980469,287.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188446613028,8.067280177215252e-09,0.0010188365122303,-0.0201861280947923,0.0,0.0,0.0,-0.0088121276348829,60.0,7.981965065002441,-0.0,-7.077386499076965e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,9.60688994382508e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,0.0001011652129818,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,7.47202939237468e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001011651984299,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,0.0004798834270332,286.078857421875,294.1499938964844,292.04998779296875,291.45037841796875,296.4407043457031,292.0864562988281,287.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102360767778,8.624724934236383e-09,0.0010235990630462,-0.0216459538787603,0.0,0.0,0.0,-0.0090884556993842,60.0,8.010286331176758,-0.0,-7.143773217421767e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,9.60688994382508e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,0.0001011652129818,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,7.47202939237468e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001011651984299,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,0.0004798834270332,286.078857421875,294.1499938964844,292.04998779296875,291.45037841796875,296.4407043457031,292.0864562988281,287.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102360767778,8.624724934236383e-09,0.0010235990630462,-0.0216459538787603,0.0,0.0,0.0,-0.0090884556993842,60.0,8.010286331176758,-0.0,-7.143773217421767e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,9.634024172555657e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0001014509471133,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,7.49313403503038e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.0001014509325614,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.0004812388215214,286.0818786621094,294.1499938964844,292.04998779296875,291.4612121582031,296.4007568359375,292.0805053710937,287.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264965239912,8.962785180699484e-09,0.0010264875600114,-0.0225311927497386,0.0,0.0,0.0,-0.0092560350894927,60.0,8.02765941619873,-0.0,-7.184183914432651e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,9.726684220368044e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,0.0001024267039611,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,7.565202395198867e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001024266894091,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0004858673783019,286.08502197265625,294.1499938964844,292.04998779296875,291.47186279296875,296.3608093261719,292.0751647949219,287.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363684268668,1.011725903055094e-08,0.0010363582987338,-0.0255538672208786,0.0,0.0,0.0,-0.009828352369368,60.0,8.07840633392334,-0.0,-7.323042439111306e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,9.97306706267409e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0001050212304107,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,7.756833656458184e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001050212158588,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0004981746897101,286.0914611816406,294.1499938964844,292.04998779296875,291.4925842285156,296.2802734375,292.0666198730469,287.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626194998621,1.3187059444419448e-08,0.0010626063449308,-0.0335877276957035,0.0,0.0,0.0,-0.0113501762971282,60.0,8.220480918884277,-0.0,-7.698734094674364e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,9.97306706267409e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0001050212304107,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,7.756833656458184e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001050212158588,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0004981746897101,286.0914611816406,294.1499938964844,292.04998779296875,291.4925842285156,296.2802734375,292.0666198730469,287.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626194998621,1.3187059444419448e-08,0.0010626063449308,-0.0335877276957035,0.0,0.0,0.0,-0.0113501762971282,60.0,8.220480918884277,-0.0,-7.698734094674364e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,0.0001031889551086,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.0001086629708879,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,8.025811257539317e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.000108662956336,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0005154495011083,286.09796142578125,294.1499938964844,292.04998779296875,291.5126037597656,296.2061462402344,292.0592956542969,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994904441758,1.7496089910196133e-08,0.0010994729818776,-0.0448535718023777,0.0,0.0,0.0,-0.0134864505380392,60.0,8.062518119812012,-0.0,-8.241916304996266e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,0.0001031889551086,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.0001086629708879,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,8.025811257539317e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.000108662956336,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0005154495011083,286.09796142578125,294.1499938964844,292.04998779296875,291.5126037597656,296.2061462402344,292.0592956542969,287.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994904441758,1.7496089910196133e-08,0.0010994729818776,-0.0448535718023777,0.0,0.0,0.0,-0.0134864505380392,60.0,8.062518119812012,-0.0,-8.241916304996266e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0001073956955224,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0001130928794736,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,8.353002340300009e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0001130928576458,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0005364630487747,286.1049499511719,294.1499938964844,292.04998779296875,291.5318298339844,296.122802734375,292.0546264648437,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442861286923,2.2737909333159223e-08,0.0011442634277045,-0.0585352405905723,0.0,0.0,0.0,-0.0160848852246999,60.0,8.547952651977539,-0.0,-8.927614914000517e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0001073956955224,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0001130928794736,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,8.353002340300009e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0001130928576458,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0005364630487747,286.1049499511719,294.1499938964844,292.04998779296875,291.5318298339844,296.122802734375,292.0546264648437,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442861286923,2.2737909333159223e-08,0.0011442634277045,-0.0585352405905723,0.0,0.0,0.0,-0.0160848852246999,60.0,8.547952651977539,-0.0,-8.927614914000517e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,0.0001110781304305,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001169706592918,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,8.639414591016248e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001169706447399,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0005548576009459,286.1122436523437,294.1499938964844,292.04998779296875,291.55029296875,296.0384826660156,292.0521240234375,287.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183528220281,2.732669912575148e-08,0.0011835008626803,-0.070486269891262,0.0,0.0,0.0,-0.0183597430586814,60.0,8.91125202178955,-0.0,-9.55033740979161e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,0.0001110781304305,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001169706592918,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,8.639414591016248e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001169706447399,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0005548576009459,286.1122436523437,294.1499938964844,292.04998779296875,291.55029296875,296.0384826660156,292.0521240234375,287.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183528220281,2.732669912575148e-08,0.0011835008626803,-0.070486269891262,0.0,0.0,0.0,-0.0183597430586814,60.0,8.91125202178955,-0.0,-9.55033740979161e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,0.0001125185663113,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0001184875072794,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,8.751448331167921e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0001184874854516,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,0.0005620528245344,286.115966796875,294.1499938964844,292.04998779296875,291.5592041015625,295.9962158203125,292.05133056640625,287.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988936457782,2.912174501545905e-08,0.0011988645419478,-0.0751535072922706,0.0,0.0,0.0,-0.0192496962845325,60.0,9.059399604797363,-0.0,-9.79963488134672e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001132660399889,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0001192746349261,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,8.80958468769677e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001192746130982,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183166503906,0.0,0.0,0.0005657866131514,286.1197204589844,294.1499938964844,292.04998779296875,291.56793212890625,295.9541015625,292.0508117675781,287.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068510986864,3.00532327912606e-08,0.0012068210635334,-0.0775735899806022,0.0,0.0,0.0,-0.0197114329785108,60.0,9.174931526184082,-0.0,-9.930266742230742e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0001116393177653,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0001175616125692,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,8.683062333147973e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0001175615980173,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0005576608236879,286.1272277832031,294.1499938964844,292.04998779296875,291.5847473144531,295.8719482421875,292.05029296875,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011895176721736,2.8026001075431853e-08,0.0011894897324964,-0.0723050460219383,0.0,0.0,0.0,-0.0187064632773399,60.0,9.241344451904297,-0.0,-9.64707567163714e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0001116393177653,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0001175616125692,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,8.683062333147973e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.0001175615980173,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0005576608236879,286.1272277832031,294.1499938964844,292.04998779296875,291.5847473144531,295.8719482421875,292.05029296875,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011895176721736,2.8026001075431853e-08,0.0011894897324964,-0.0723050460219383,0.0,0.0,0.0,-0.0187064632773399,60.0,9.241344451904297,-0.0,-9.64707567163714e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0001075304971891,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0001132348261307,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,8.363486995222047e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,0.0001132348115788,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0005371364532038,286.1345520019531,294.1499938964844,292.04998779296875,291.6007080078125,295.7940979003906,292.0501403808594,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457445798441,2.2905831897901408e-08,0.0011457216460257,-0.0589730180799961,0.0,0.0,0.0,-0.0161682441830635,60.0,9.100525856018066,-0.0,-8.950030405685538e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0001075304971891,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0001132348261307,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,8.363486995222047e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,0.0001132348115788,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,0.0005371364532038,286.1345520019531,294.1499938964844,292.04998779296875,291.6007080078125,295.7940979003906,292.0501403808594,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457445798441,2.2905831897901408e-08,0.0011457216460257,-0.0589730180799961,0.0,0.0,0.0,-0.0161682441830635,60.0,9.100525856018066,-0.0,-8.950030405685538e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0001028413389576,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0001082969174603,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,7.998774526640773e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001082969029084,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0005137131665833,286.1416320800781,294.1499938964844,292.04998779296875,291.6158142089844,295.720947265625,292.050048828125,287.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957830818369,1.7062850687921127e-08,0.0010957659687846,-0.0437215715646743,0.0,0.0,0.0,-0.0132716633379459,60.0,8.84821891784668,-0.0,-8.186467681525755e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0001028413389576,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0001082969174603,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,7.998774526640773e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001082969029084,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0005137131665833,286.1416320800781,294.1499938964844,292.04998779296875,291.6158142089844,295.720947265625,292.050048828125,287.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957830818369,1.7062850687921127e-08,0.0010957659687846,-0.0437215715646743,0.0,0.0,0.0,-0.0132716633379459,60.0,8.84821891784668,-0.0,-8.186467681525755e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,9.878378477878869e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001040241113514,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,7.68318641348742e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0001040240967995,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0004934448515996,286.1484680175781,294.1499938964844,292.04998779296875,291.6300048828125,295.6521911621094,292.050048828125,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525475954636,1.2007168592731432e-08,0.0010525356046855,-0.0305005349218845,0.0,0.0,0.0,-0.0107653466984629,60.0,8.57348346710205,-0.0,-7.553222758360789e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,9.878378477878869e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001040241113514,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,7.68318641348742e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0001040240967995,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0004934448515996,286.1484680175781,294.1499938964844,292.04998779296875,291.6300048828125,295.6521911621094,292.050048828125,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525475954636,1.2007168592731432e-08,0.0010525356046855,-0.0305005349218845,0.0,0.0,0.0,-0.0107653466984629,60.0,8.57348346710205,-0.0,-7.553222758360789e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,9.721138485474512e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001023682998493,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,7.560888479929417e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001023682780214,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0004855904262512,286.1518249511719,294.1499938964844,292.04998779296875,291.6367492675781,295.619140625,292.0500183105469,287.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357946157455,1.004804062176845e-08,0.0010357844876125,-0.0253726374357938,0.0,0.0,0.0,-0.0097941290587186,60.0,8.45004653930664,-0.0,-7.314677930025938e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
