time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,9.601172496331856e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.0001011050044326,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,7.46758232708089e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0001011049826047,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0004795978893525,286.1551208496094,294.1499938964844,292.04998779296875,291.6432800292969,295.5868225097656,292.0500183105469,287.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230063926428,8.553350028250861e-09,0.0010229978943243,-0.021459037438035,0.0,0.0,0.0,-0.0090531185269355,60.0,8.344959259033203,-0.0,-7.13525452056274e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,9.459673310630023e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.96149392449297e-05,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.357526919804513e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,9.961492469301449e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.0004725297330878,286.1617126464844,294.1499938964844,292.04998779296875,291.6556396484375,295.5238037109375,292.0500183105469,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079253697767,6.790385143062849e-09,0.0010079185012727,-0.0168417673557996,0.0,0.0,0.0,-0.0081791188567876,60.0,8.192413330078125,-0.0,-6.926488538283594e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,9.459673310630023e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.96149392449297e-05,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.357526919804513e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,9.961492469301449e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.0004725297330878,286.1617126464844,294.1499938964844,292.04998779296875,291.6556396484375,295.5238037109375,292.0500183105469,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079253697767,6.790385143062849e-09,0.0010079185012727,-0.0168417673557996,0.0,0.0,0.0,-0.0081791188567876,60.0,8.192413330078125,-0.0,-6.926488538283594e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,9.451464575249702e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,9.95285008684732e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,7.351142266998067e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,9.952848631655796e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,0.0004721196892205,286.1683349609375,294.1499938964844,292.04998779296875,291.6670227050781,295.4621887207031,292.0500183105469,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070474818348,6.688103848517812e-09,0.0010070408461615,-0.0165738556534051,0.0,0.0,0.0,-0.0081283980980515,60.0,8.132363319396973,-0.0,-6.914471839536418e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,9.451464575249702e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,9.95285008684732e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,7.351142266998067e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,9.952848631655796e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,0.0004721196892205,286.1683349609375,294.1499938964844,292.04998779296875,291.6670227050781,295.4621887207031,292.0500183105469,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070474818348,6.688103848517812e-09,0.0010070408461615,-0.0165738556534051,0.0,0.0,0.0,-0.0081283980980515,60.0,8.132363319396973,-0.0,-6.914471839536418e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,9.528067312203348e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0001003351644612,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,7.41072217351757e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001003351499093,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0004759461735375,286.1750183105469,294.1499938964844,292.04998779296875,291.67742919921875,295.4012756347656,292.0500183105469,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152065660804,7.642491084425274e-09,0.0010151988826692,-0.019073624163866,0.0,0.0,0.0,-0.008601514622569,60.0,8.137627601623535,-0.0,-7.027007598026104e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,9.528067312203348e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0001003351644612,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,7.41072217351757e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001003351499093,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.0004759461735375,286.1750183105469,294.1499938964844,292.04998779296875,291.67742919921875,295.4012756347656,292.0500183105469,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152065660804,7.642491084425274e-09,0.0010151988826692,-0.019073624163866,0.0,0.0,0.0,-0.008601514622569,60.0,8.137627601623535,-0.0,-7.027007598026104e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1633605957031,0.0,0.0,9.674718603491784e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0001018794791889,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,7.524784450652078e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,0.000101879464637,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0004832717240788,286.18182373046875,294.1499938964844,292.04998779296875,291.68682861328125,295.3406066894531,292.0500183105469,287.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308293858543,9.469636630399236e-09,0.0010308199562132,-0.0238583255559206,0.0,0.0,0.0,-0.0095072947442531,60.0,8.19961929321289,-0.0,-7.244983635246174e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1633605957031,0.0,0.0,9.674718603491784e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0001018794791889,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,7.524784450652078e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,0.000101879464637,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0004832717240788,286.18182373046875,294.1499938964844,292.04998779296875,291.68682861328125,295.3406066894531,292.0500183105469,287.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308293858543,9.469636630399236e-09,0.0010308199562132,-0.0238583255559206,0.0,0.0,0.0,-0.0095072947442531,60.0,8.19961929321289,-0.0,-7.244983635246174e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,9.760949615156278e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0001027875259751,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,7.591852772748098e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0001027875114232,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0004875791200902,286.185302734375,294.1499938964844,292.04998779296875,291.691162109375,295.310302734375,292.0500183105469,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400173487141,1.0544010997648456e-08,0.0010400067549198,-0.0266710296273231,0.0,0.0,0.0,-0.0100399078801274,60.0,8.247932434082031,-0.0,-7.37470813305663e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,9.848718764260413e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,0.0001037117763189,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,7.66011726227589e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,0.000103711761767,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,0.000491963350214,286.1888122558594,294.1499938964844,292.04998779296875,291.6952209472656,295.280029296875,292.0500183105469,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493687586858,1.1637558472443745e-08,0.0010493571171537,-0.0295332893729209,0.0,0.0,0.0,-0.010582024231553,60.0,8.302013397216797,-0.0,-7.507928501127027e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0001000894408207,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0001053990345099,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,7.784737681504339e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,0.0001053990199579,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0004999669617973,286.1959533691406,294.1499938964844,292.04998779296875,291.7025756835937,295.2196044921875,292.0500183105469,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664412984624,1.3633905560084258e-08,0.0010664275614544,-0.0347566530108451,0.0,0.0,0.0,-0.011571698822081,60.0,8.411941528320312,-0.0,-7.754202613341479e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0001000894408207,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0001053990345099,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,7.784737681504339e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,0.0001053990199579,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0004999669617973,286.1959533691406,294.1499938964844,292.04998779296875,291.7025756835937,295.2196044921875,292.0500183105469,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664412984624,1.3633905560084258e-08,0.0010664275614544,-0.0347566530108451,0.0,0.0,0.0,-0.011571698822081,60.0,8.411941528320312,-0.0,-7.754202613341479e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,0.0001014014778775,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,0.0001067806733772,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,7.886785169830546e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,0.0001067806588253,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0005065208533778,286.2032165527344,294.1499938964844,292.04998779296875,291.7088317871094,295.1594543457031,292.04998779296875,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804218472912,1.5268678765778532e-08,0.0010804064804688,-0.0390319004654884,0.0,0.0,0.0,-0.0123821254819631,60.0,8.513997077941895,-0.0,-7.958828973642086e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,0.0001014014778775,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,0.0001067806733772,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,7.886785169830546e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,0.0001067806588253,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0005065208533778,286.2032165527344,294.1499938964844,292.04998779296875,291.7088317871094,295.1594543457031,292.04998779296875,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804218472912,1.5268678765778532e-08,0.0010804064804688,-0.0390319004654884,0.0,0.0,0.0,-0.0123821254819631,60.0,8.513997077941895,-0.0,-7.958828973642086e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0001022912547341,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0001077176493708,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,7.95598971308209e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001077176348189,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0005109654739499,286.2106018066406,294.1499938964844,292.04998779296875,291.7140197753906,295.099853515625,292.04998779296875,287.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899048065766,1.6377333267314498e-08,0.0010898883920162,-0.0419300720095634,0.0,0.0,0.0,-0.0129317436367273,60.0,8.593263626098633,-0.0,-8.099114268134144e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0001022912547341,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0001077176493708,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,7.95598971308209e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001077176348189,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0005109654739499,286.2106018066406,294.1499938964844,292.04998779296875,291.7140197753906,295.099853515625,292.04998779296875,287.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899048065766,1.6377333267314498e-08,0.0010898883920162,-0.0419300720095634,0.0,0.0,0.0,-0.0129317436367273,60.0,8.593263626098633,-0.0,-8.099114268134144e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0001029054837999,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,0.0001083644601749,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,8.003762923181057e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.000108364445623,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,0.0005140336579643,286.2180480957031,294.1499938964844,292.04998779296875,291.71807861328125,295.04107666015625,292.04998779296875,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964490938931,1.7142658848001702e-08,0.0010964319808408,-0.0439301244914531,0.0,0.0,0.0,-0.013311143964529,60.0,8.648666381835938,-0.0,-8.196670364668537e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0001029054837999,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,0.0001083644601749,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,8.003762923181057e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.000108364445623,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,0.0005140336579643,286.2180480957031,294.1499938964844,292.04998779296875,291.71807861328125,295.04107666015625,292.04998779296875,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964490938931,1.7142658848001702e-08,0.0010964319808408,-0.0439301244914531,0.0,0.0,0.0,-0.013311143964529,60.0,8.648666381835938,-0.0,-8.196670364668537e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,0.0001031914289342,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0001086655756807,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,8.026003342820331e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,0.0001086655611288,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0005154620739631,286.2218017578125,294.1499938964844,292.04998779296875,291.7196960449219,295.011962890625,292.04998779296875,287.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994963813573,1.7498951621064407e-08,0.0010994788026437,-0.0448610670864582,0.0,0.0,0.0,-0.0134877758100628,60.0,8.671255111694336,-0.0,-8.242285787218864e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.0001034175875247,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0001089037250494,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,8.04359297035262e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.0001089037104975,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,0.0005165917100384,286.2255859375,294.1499938964844,292.04998779296875,291.72100830078125,294.98309326171875,292.04998779296875,287.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019132798537,1.7780747540996344e-08,0.0011018954683095,-0.0455972664058208,0.0,0.0,0.0,-0.0136275086551904,60.0,8.690129280090332,-0.0,-8.278451701926316e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.000103442602267,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.000108930064016,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,8.045538561418653e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,0.0001089300494641,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,0.0005167166818864,286.233154296875,294.1499938964844,292.04998779296875,291.7228088378906,294.9261474609375,292.04998779296875,287.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021733516827,1.7811895958175228e-08,0.0011021555401384,-0.0456786528229713,0.0,0.0,0.0,-0.0136429201811552,60.0,8.706908226013184,-0.0,-8.282455610242324e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,0.000103442602267,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.000108930064016,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,8.045538561418653e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,0.0001089300494641,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,0.0005167166818864,286.233154296875,294.1499938964844,292.04998779296875,291.7228088378906,294.9261474609375,292.04998779296875,287.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021733516827,1.7811895958175228e-08,0.0011021555401384,-0.0456786528229713,0.0,0.0,0.0,-0.0136429201811552,60.0,8.706908226013184,-0.0,-8.282455610242324e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0001033229054883,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,0.0001088040226022,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,8.036228973651305e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,0.0001088040080503,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0005161187727935,286.24078369140625,294.1499938964844,292.04998779296875,291.723388671875,294.8705444335937,292.04998779296875,287.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008981382474,1.7662742379798146e-08,0.0011008804431185,-0.0452889911830425,0.0,0.0,0.0,-0.0135689796879887,60.0,8.702064514160156,-0.0,-8.263297957000759e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0001033229054883,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,0.0001088040226022,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,8.036228973651305e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,0.0001088040080503,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0005161187727935,286.24078369140625,294.1499938964844,292.04998779296875,291.723388671875,294.8705444335937,292.04998779296875,287.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008981382474,1.7662742379798146e-08,0.0011008804431185,-0.0452889911830425,0.0,0.0,0.0,-0.0135689796879887,60.0,8.702064514160156,-0.0,-8.263297957000759e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0001032218715408,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,0.00010869763355,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,8.028370939427987e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,0.0001086976189981,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.0005156141123734,286.2484130859375,294.1499938964844,292.04998779296875,291.723388671875,294.81591796875,292.04998779296875,287.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998208308592,1.7536843088805654e-08,0.0010998033685609,-0.0449600666761398,0.0,0.0,0.0,-0.013506562449038,60.0,8.68963623046875,-0.0,-8.247144478445989e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0001032218715408,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,0.00010869763355,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,8.028370939427987e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,0.0001086976189981,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.0005156141123734,286.2484130859375,294.1499938964844,292.04998779296875,291.723388671875,294.81591796875,292.04998779296875,287.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998208308592,1.7536843088805654e-08,0.0010998033685609,-0.0449600666761398,0.0,0.0,0.0,-0.013506562449038,60.0,8.68963623046875,-0.0,-8.247144478445989e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.0001031463907565,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.0001086181437131,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,8.022499969229102e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,0.0001086181291611,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0005152371013537,286.25604248046875,294.1499938964844,292.04998779296875,291.723388671875,294.76251220703125,292.04998779296875,287.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990167502313,1.7442779665088892e-08,0.0010989992879331,-0.04471430554986,0.0,0.0,0.0,-0.0134599329903721,60.0,8.675564765930176,-0.0,-8.235085857677404e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.0001031463907565,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.0001086181437131,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,8.022499969229102e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,0.0001086181291611,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0005152371013537,286.25604248046875,294.1499938964844,292.04998779296875,291.723388671875,294.76251220703125,292.04998779296875,287.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990167502313,1.7442779665088892e-08,0.0010989992879331,-0.04471430554986,0.0,0.0,0.0,-0.0134599329903721,60.0,8.675564765930176,-0.0,-8.235085857677404e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0001031155625241,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.0001085856856661,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,8.020102541195229e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0001085856711142,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,0.0005150831420905,286.2598876953125,294.1499938964844,292.04998779296875,291.723388671875,294.7361755371094,292.04998779296875,287.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986885754391,1.74043677247937e-08,0.0010986712295562,-0.0446139425039291,0.0,0.0,0.0,-0.0134408921003341,60.0,8.668514251708984,-0.0,-8.230163928146794e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,0.0001030904022627,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0001085591793525,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,8.018145308597013e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001085591648006,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.000514957413543,286.26373291015625,294.1499938964844,292.04998779296875,291.723388671875,294.7101135253906,292.04998779296875,287.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984203545376,1.737300436843725e-08,0.0010984028922393,-0.0445319972932338,0.0,0.0,0.0,-0.0134253436699509,60.0,8.661636352539062,-0.0,-8.226146519518809e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.000103055332147,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0001085222538677,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,8.015417552087456e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0001085222393157,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0005147822666913,286.2714233398437,294.1499938964844,292.04998779296875,291.723388671875,294.6588439941406,292.04998779296875,287.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980463121086,1.7329300661117486e-08,0.0010980289662256,-0.0444178096950054,0.0,0.0,0.0,-0.0134036764502525,60.0,8.648592948913574,-0.0,-8.220549574389224e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.000103055332147,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0001085222538677,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,8.015417552087456e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0001085222393157,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0005147822666913,286.2714233398437,294.1499938964844,292.04998779296875,291.723388671875,294.6588439941406,292.04998779296875,287.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980463121086,1.7329300661117486e-08,0.0010980289662256,-0.0444178096950054,0.0,0.0,0.0,-0.0134036764502525,60.0,8.648592948913574,-0.0,-8.220549574389224e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001030363782774,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.0001085022959159,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,8.013943443074822e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.000108502281364,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.000514687562827,286.2791442871094,294.1499938964844,292.04998779296875,291.723388671875,294.6084899902344,292.04998779296875,287.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978440986946,1.7305676891510302e-08,0.0010978267528116,-0.0443560816347599,0.0,0.0,0.0,-0.0133919641375541,60.0,8.636419296264648,-0.0,-8.217525504505829e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001030363782774,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.0001085022959159,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,8.013943443074822e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.000108502281364,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.000514687562827,286.2791442871094,294.1499938964844,292.04998779296875,291.723388671875,294.6084899902344,292.04998779296875,287.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978440986946,1.7305676891510302e-08,0.0010978267528116,-0.0443560816347599,0.0,0.0,0.0,-0.0133919641375541,60.0,8.636419296264648,-0.0,-8.217525504505829e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0001030346829793,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001085005060303,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,8.013811020646244e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0001085004914784,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0005146791227161,286.2868957519531,294.1499938964844,292.04998779296875,291.723388671875,294.5591735839844,292.04998779296875,287.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978259379044,1.73035488160167e-08,0.0010978087084367,-0.0443505235016346,0.0,0.0,0.0,-0.0133909098803997,60.0,8.625231742858887,-0.0,-8.217252656095297e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0001030346829793,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001085005060303,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,8.013811020646244e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0001085004914784,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0005146791227161,286.2868957519531,294.1499938964844,292.04998779296875,291.723388671875,294.5591735839844,292.04998779296875,287.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978259379044,1.73035488160167e-08,0.0010978087084367,-0.0443505235016346,0.0,0.0,0.0,-0.0133909098803997,60.0,8.625231742858887,-0.0,-8.217252656095297e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001030462226481,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0001085126568796,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,8.014708873815835e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0001085126496036,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0005147367483004,286.294677734375,294.1499938964844,292.04998779296875,291.723388671875,294.5107727050781,292.04998779296875,287.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979487560689,1.7317917766490613e-08,0.0010979314101859,-0.0443880707025527,0.0,0.0,0.0,-0.0133980326354503,60.0,8.614909172058105,-0.0,-8.21909225123818e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001030462226481,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0001085126568796,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,8.014708873815835e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0001085126496036,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0005147367483004,286.294677734375,294.1499938964844,292.04998779296875,291.723388671875,294.5107727050781,292.04998779296875,287.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979487560689,1.7317917766490613e-08,0.0010979314101859,-0.0443880707025527,0.0,0.0,0.0,-0.0133980326354503,60.0,8.614909172058105,-0.0,-8.21909225123818e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
