time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.000103057049273,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,0.0001085240655811,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,8.015551429707557e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,0.0001085240510292,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0005147908814251,286.2985534667969,294.1499938964844,292.04998779296875,291.723388671875,294.4869384765625,292.04998779296875,287.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980643564835,1.7331409196685854e-08,0.0010980470106005,-0.0444233193993568,0.0,0.0,0.0,-0.0134047223255038,60.0,8.61007022857666,-0.0,-8.220819580628813e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001030708153848,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0001085385520127,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,8.016621723072603e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.0001085385447368,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,0.0005148596246726,286.3024597167969,294.1499938964844,292.04998779296875,291.723388671875,294.4633178710937,292.04998779296875,287.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982109233736,1.734855104018607e-08,0.0010981935774907,-0.0444681048393249,0.0,0.0,0.0,-0.0134132197126746,60.0,8.605430603027344,-0.0,-8.223014447139576e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001031064384733,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0001085760741261,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,8.019392407732084e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001085760595742,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.000515037565492,286.3102722167969,294.1499938964844,292.04998779296875,291.723388671875,294.4167785644531,292.04998779296875,287.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985902044922,1.7392933315818482e-08,0.0010985728586092,-0.0445840694010257,0.0,0.0,0.0,-0.0134352212771773,60.0,8.596720695495605,-0.0,-8.228699499568395e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001031064384733,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0001085760741261,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,8.019392407732084e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001085760595742,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.000515037565492,286.3102722167969,294.1499938964844,292.04998779296875,291.723388671875,294.4167785644531,292.04998779296875,287.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985902044922,1.7392933315818482e-08,0.0010985728586092,-0.0445840694010257,0.0,0.0,0.0,-0.0134352212771773,60.0,8.596720695495605,-0.0,-8.228699499568395e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.0001031506326398,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.000108622611151,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,8.022829570109025e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,0.0001086225965991,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0005152583471499,286.318115234375,294.1499938964844,292.04998779296875,291.723388671875,294.3711242675781,292.04998779296875,287.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990609880536,1.7447989719698853e-08,0.0010990435257554,-0.0447279214859008,0.0,0.0,0.0,-0.013462514616549,60.0,8.588656425476074,-0.0,-8.23575376784902e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.0001031506326398,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.000108622611151,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,8.022829570109025e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,0.0001086225965991,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0005152583471499,286.318115234375,294.1499938964844,292.04998779296875,291.723388671875,294.3711242675781,292.04998779296875,287.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990609880536,1.7447989719698853e-08,0.0010990435257554,-0.0447279214859008,0.0,0.0,0.0,-0.013462514616549,60.0,8.588656425476074,-0.0,-8.23575376784902e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0001032024229061,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0001086771517293,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,8.026858267839998e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0001086771371774,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,0.0005155170802026,286.32598876953125,294.1499938964844,292.04998779296875,291.723388671875,294.32635498046875,292.04998779296875,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996127966791,1.7512515881890067e-08,0.0010995952179655,-0.0448965057730674,0.0,0.0,0.0,-0.0134945018216967,60.0,8.58115291595459,-0.0,-8.244024485293266e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0001032024229061,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0001086771517293,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,8.026858267839998e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0001086771371774,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,0.0005155170802026,286.32598876953125,294.1499938964844,292.04998779296875,291.723388671875,294.32635498046875,292.04998779296875,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996127966791,1.7512515881890067e-08,0.0010995952179655,-0.0448965057730674,0.0,0.0,0.0,-0.0134945018216967,60.0,8.58115291595459,-0.0,-8.244024485293266e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001032595755532,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0001087373311747,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,8.031303150346503e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001087373166228,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,0.0005158025305718,286.3338623046875,294.1499938964844,292.04998779296875,291.723388671875,294.2824401855469,292.04998779296875,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002216488122,1.7583717593083747e-08,0.0011002040700986,-0.0450825318694114,0.0,0.0,0.0,-0.0135297998785972,60.0,8.5740966796875,-0.0,-8.253157091075991e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001032595755532,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0001087373311747,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798156738281,0.0,0.0,8.031303150346503e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001087373166228,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,0.0005158025305718,286.3338623046875,294.1499938964844,292.04998779296875,291.723388671875,294.2824401855469,292.04998779296875,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002216488122,1.7583717593083747e-08,0.0011002040700986,-0.0450825318694114,0.0,0.0,0.0,-0.0135297998785972,60.0,8.5740966796875,-0.0,-8.253157091075991e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0001032898289849,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0001087691925931,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,8.03365619503893e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0001087691780412,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,0.0005159536958672,286.3377990722656,294.1499938964844,292.04998779296875,291.723388671875,294.2607727050781,292.04998779296875,287.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005440028384,1.762141188521582e-08,0.0011005264241248,-0.0451810099184513,0.0,0.0,0.0,-0.0135484859347343,60.0,8.570707321166992,-0.0,-8.257993044935574e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,0.0001033207736327,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,0.0001088017743313,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,8.036063081817701e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0001088017597794,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,0.0005161082372069,286.3417663574219,294.1499938964844,292.04998779296875,291.723388671875,294.23931884765625,292.04998779296875,287.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008736910298,1.7659962381344485e-08,0.0011008559959009,-0.0452817268669605,0.0,0.0,0.0,-0.013567597605288,60.0,8.567383766174316,-0.0,-8.26294126454741e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0001033838270814,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001088681674445,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,8.040967077249661e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0001088681601686,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0005164231988601,286.34967041015625,294.1499938964844,292.04998779296875,291.723388671875,294.19696044921875,292.04998779296875,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015452910214,1.7738516433496443e-08,0.0011015275958925,-0.0454869493842124,0.0,0.0,0.0,-0.013606539927423,60.0,8.560868263244629,-0.0,-8.273028129224259e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0001033838270814,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001088681674445,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,8.040967077249661e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0001088681601686,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0005164231988601,286.34967041015625,294.1499938964844,292.04998779296875,291.723388671875,294.19696044921875,292.04998779296875,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015452910214,1.7738516433496443e-08,0.0011015275958925,-0.0454869493842124,0.0,0.0,0.0,-0.013606539927423,60.0,8.560868263244629,-0.0,-8.273028129224259e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001034475135384,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001089352372218,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,8.045919821597636e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,0.0001089352226699,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.0005167413619346,286.35760498046875,294.1499938964844,292.04998779296875,291.723388671875,294.1553955078125,292.04998779296875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.7817862740798773e-08,0.0011022060643881,-0.0456942394375801,0.0,0.0,0.0,-0.0136458752676844,60.0,8.554478645324707,-0.0,-8.283222285854208e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0001034475135384,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001089352372218,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,8.045919821597636e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,0.0001089352226699,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.0005167413619346,286.35760498046875,294.1499938964844,292.04998779296875,291.723388671875,294.1553955078125,292.04998779296875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.7817862740798773e-08,0.0011022060643881,-0.0456942394375801,0.0,0.0,0.0,-0.0136458752676844,60.0,8.554478645324707,-0.0,-8.283222285854208e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,0.0001035094901453,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0001090005025616,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,8.050740143517032e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041687011719,0.0,0.0,0.0001090004880097,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,0.0005170509102754,286.3655700683594,294.1499938964844,292.04998779296875,291.723388671875,294.1147155761719,292.04998779296875,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028841836377,1.7895079196250663e-08,0.0011028662556782,-0.0458959564566612,0.0,0.0,0.0,-0.0136841535568237,60.0,8.548072814941406,-0.0,-8.293149278415515e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,0.0001035094901453,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0001090005025616,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,8.050740143517032e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041687011719,0.0,0.0,0.0001090004880097,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,0.0005170509102754,286.3655700683594,294.1499938964844,292.04998779296875,291.723388671875,294.1147155761719,292.04998779296875,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028841836377,1.7895079196250663e-08,0.0011028662556782,-0.0458959564566612,0.0,0.0,0.0,-0.0136841535568237,60.0,8.548072814941406,-0.0,-8.293149278415515e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001035694149322,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.000109063606942,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,8.05540184956044e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,0.0001090635923901,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0005173502722755,286.37353515625,294.1499938964844,292.04998779296875,291.723388671875,294.0747375488281,292.04998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522721678,1.7969741250567495e-08,0.0011035046773031,-0.0460909977555274,0.0,0.0,0.0,-0.0137211680412292,60.0,8.54159927368164,-0.0,-8.302753684574783e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001035694149322,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.000109063606942,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,8.05540184956044e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,0.0001090635923901,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0005173502722755,286.37353515625,294.1499938964844,292.04998779296875,291.723388671875,294.0747375488281,292.04998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522721678,1.7969741250567495e-08,0.0011035046773031,-0.0460909977555274,0.0,0.0,0.0,-0.0137211680412292,60.0,8.54159927368164,-0.0,-8.302753684574783e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.0001035975874401,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0001090932710212,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,8.05759264039807e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001090932564693,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0005174910183995,286.3775329589844,294.1499938964844,292.04998779296875,291.723388671875,294.0550537109375,292.04998779296875,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103822607547,1.8004838509000365e-08,0.0011038045631721,-0.0461826771497726,0.0,0.0,0.0,-0.013738565146923,60.0,8.538270950317383,-0.0,-8.30727060474601e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0001036243629641,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.000109121465357,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,8.05967501946725e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001091214508051,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0005176247213967,286.38153076171875,294.1499938964844,292.04998779296875,291.723388671875,294.0355529785156,292.04998779296875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041078250855,1.8038193161373783e-08,0.0011040897807106,-0.0462698079645633,0.0,0.0,0.0,-0.0137551007792353,60.0,8.534870147705078,-0.0,-8.311564414498207e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,0.0001036728135659,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,0.0001091724843718,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,8.063443237915635e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0001091724770958,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0005178667488507,286.3895263671875,294.1499938964844,292.04998779296875,291.723388671875,293.9970703125,292.04998779296875,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046242434531,1.8098557319490283e-08,0.0011046060826629,-0.0464274883270263,0.0,0.0,0.0,-0.0137850269675254,60.0,8.52777099609375,-0.0,-8.319337752027425e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,0.0001036728135659,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,0.0001091724843718,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,8.063443237915635e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0001091724770958,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0005178667488507,286.3895263671875,294.1499938964844,292.04998779296875,291.723388671875,293.9970703125,292.04998779296875,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046242434531,1.8098557319490283e-08,0.0011046060826629,-0.0464274883270263,0.0,0.0,0.0,-0.0137850269675254,60.0,8.52777099609375,-0.0,-8.319337752027425e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,0.0001037138790707,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0001092157253879,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,8.066637383308262e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001092157181119,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.0005180718726478,286.39752197265625,294.1499938964844,292.04998779296875,291.723388671875,293.9593200683594,292.04998779296875,287.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050617322325,1.814971639646501e-08,0.0011050435714423,-0.0465611219406127,0.0,0.0,0.0,-0.0138103878125548,60.0,8.520223617553711,-0.0,-8.325928035901597e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,0.0001037138790707,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0001092157253879,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,8.066637383308262e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001092157181119,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.0005180718726478,286.39752197265625,294.1499938964844,292.04998779296875,291.723388671875,293.9593200683594,292.04998779296875,287.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050617322325,1.814971639646501e-08,0.0011050435714423,-0.0465611219406127,0.0,0.0,0.0,-0.0138103878125548,60.0,8.520223617553711,-0.0,-8.325928035901597e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0001037450056173,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0001092485035769,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,8.0690580944065e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.000109248496301,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0005182274035178,286.4055480957031,294.1499938964844,292.04998779296875,291.723388671875,293.9223022460937,292.04998779296875,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053933994844,1.818849604262596e-08,0.0011053751222789,-0.0466624163091182,0.0,0.0,0.0,-0.0138296131044626,60.0,8.51207160949707,-0.0,-8.330925993504935e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0001037450056173,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0001092485035769,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,8.0690580944065e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.000109248496301,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0005182274035178,286.4055480957031,294.1499938964844,292.04998779296875,291.723388671875,293.9223022460937,292.04998779296875,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053933994844,1.818849604262596e-08,0.0011053751222789,-0.0466624163091182,0.0,0.0,0.0,-0.0138296131044626,60.0,8.51207160949707,-0.0,-8.330925993504935e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0001037652036757,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.000109269778477,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,8.070628973655403e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0001092697639251,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0005183282773941,286.41357421875,294.1499938964844,292.04998779296875,291.723388671875,293.885986328125,292.04998779296875,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056085349991,1.8213654584542386e-08,0.0011055902577936,-0.0467281304299831,0.0,0.0,0.0,-0.0138420853763818,60.0,8.503230094909668,-0.0,-8.334168910550943e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0001037652036757,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.000109269778477,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,8.070628973655403e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0001092697639251,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0005183282773941,286.41357421875,294.1499938964844,292.04998779296875,291.723388671875,293.885986328125,292.04998779296875,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056085349991,1.8213654584542386e-08,0.0011055902577936,-0.0467281304299831,0.0,0.0,0.0,-0.0138420853763818,60.0,8.503230094909668,-0.0,-8.334168910550943e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0001037700712913,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001092749007511,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,8.07100732345134e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,0.0001092748934752,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,0.0005183526081964,286.4176025390625,294.1499938964844,292.04998779296875,291.723388671875,293.8681030273437,292.04998779296875,287.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056601069867,1.8219715514078416e-08,0.0011056418297812,-0.0467439629137516,0.0,0.0,0.0,-0.0138450879603624,60.0,8.498472213745117,-0.0,-8.334950507560279e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,0.0001037717447616,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,0.0001092766615329,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,8.071137563092634e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0001092766542569,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,0.0005183609900996,286.4216003417969,294.1499938964844,292.04998779296875,291.723388671875,293.8504333496094,292.04998779296875,287.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056776857003,1.822179385158052e-08,0.0011056595249101,-0.0467493906617164,0.0,0.0,0.0,-0.0138461180031299,60.0,8.493502616882324,-0.0,-8.335218382171662e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0001037697584251,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.000109274573333,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,8.070983312791213e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0001092745587811,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0005183510365895,286.42578125,294.1499938964844,292.04998779296875,291.723388671875,293.83221435546875,292.04998779296875,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056564981117,1.821931761014639e-08,0.0011056382209062,-0.0467429235577583,0.0,0.0,0.0,-0.0138448905199766,60.0,8.488093376159668,-0.0,-8.334899348483304e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.0001037652909872,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001092698730644,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,8.070636249613017e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,0.0001092698585125,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,0.0005183287430554,286.4296569824219,294.1499938964844,292.04998779296875,291.723388671875,293.81549072265625,292.04998779296875,287.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056094663217,1.8213752284168563e-08,0.0011055913055315,-0.0467283874750137,0.0,0.0,0.0,-0.0138421338051557,60.0,8.482943534851074,-0.0,-8.334181700320188e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,0.0001037410038406,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.0001092442907975,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,8.068746683420613e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0001092442835215,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,0.0005182074382901,286.43768310546875,294.1499938964844,292.04998779296875,291.723388671875,293.78125,292.04998779296875,287.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105350558646,1.818347605819781e-08,0.0011053323978558,-0.0466493032872676,0.0,0.0,0.0,-0.0138271255418658,60.0,8.471221923828125,-0.0,-8.330278689072659e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,0.0001037410038406,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.0001092442907975,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,8.068746683420613e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0001092442835215,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,0.0005182074382901,286.43768310546875,294.1499938964844,292.04998779296875,291.723388671875,293.78125,292.04998779296875,287.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105350558646,1.818347605819781e-08,0.0011053323978558,-0.0466493032872676,0.0,0.0,0.0,-0.0138271255418658,60.0,8.471221923828125,-0.0,-8.330278689072659e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,0.0001036999019561,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0001092010061256,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,8.065550355240703e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0001092009988497,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.00051800213987,286.4457397460937,294.1499938964844,292.04998779296875,291.723388671875,293.7476806640625,292.04998779296875,287.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049127206206,1.8132254808733705e-08,0.0011048945598304,-0.0465155132114887,0.0,0.0,0.0,-0.0138017339631915,60.0,8.45837116241455,-0.0,-8.323678457600182e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,0.0001036999019561,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.0001092010061256,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,8.065550355240703e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0001092009988497,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.00051800213987,286.4457397460937,294.1499938964844,292.04998779296875,291.723388671875,293.7476806640625,292.04998779296875,287.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049127206206,1.8132254808733705e-08,0.0011048945598304,-0.0465155132114887,0.0,0.0,0.0,-0.0138017339631915,60.0,8.45837116241455,-0.0,-8.323678457600182e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0001036383400787,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0001091361846192,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,8.060762047534809e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.0001091361700673,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,0.0005176946287974,286.4537658691406,294.1499938964844,292.04998779296875,291.723388671875,293.7148132324219,292.04998779296875,287.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042567202821,1.8055539285910527e-08,0.0011042386759072,-0.0463151186704635,0.0,0.0,0.0,-0.0137637024745345,60.0,8.444169998168945,-0.0,-8.313797650316701e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
