time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0001036383400787,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0001091361846192,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,8.060762047534809e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.0001091361700673,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,0.0005176946287974,286.4537658691406,294.1499938964844,292.04998779296875,291.723388671875,293.7148132324219,292.04998779296875,287.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042567202821,1.8055539285910527e-08,0.0011042386759072,-0.0463151186704635,0.0,0.0,0.0,-0.0137637024745345,60.0,8.444169998168945,-0.0,-8.313797650316701e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001035985333146,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,0.0001090942605515,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,8.057665399974212e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,0.0001090942532755,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,0.0005174957914277,286.4577941894531,294.1499938964844,292.04998779296875,291.723388671875,293.6986694335937,292.04998779296875,287.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038321536034,1.8005932744813435e-08,0.0011038141092285,-0.0461855381727218,0.0,0.0,0.0,-0.0137391090393066,60.0,8.436453819274902,-0.0,-8.307411292207689e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,0.0001035539899021,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.0001090473524527,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,8.054201316554099e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,0.0001090473451768,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0005172732635401,286.4618225097656,294.1499938964844,292.04998779296875,291.723388671875,293.68267822265625,292.04998779296875,287.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103357062675,1.7950426922652696e-08,0.0011033391347154,-0.0460405424237251,0.0,0.0,0.0,-0.0137115903198719,60.0,8.4284029006958,-0.0,-8.30026891662783e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,0.0001034502056427,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,0.0001089380675693,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,8.046129369176924e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001089380602934,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.000516754866112,286.4698486328125,294.1499938964844,292.04998779296875,291.723388671875,293.65106201171875,292.04998779296875,287.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022522812709,1.7821109921101197e-08,0.0011022344697266,-0.0457027181982994,0.0,0.0,0.0,-0.0136474883183836,60.0,8.411364555358887,-0.0,-8.283640084982835e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,0.0001034502056427,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,0.0001089380675693,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,8.046129369176924e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001089380602934,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.000516754866112,286.4698486328125,294.1499938964844,292.04998779296875,291.723388671875,293.65106201171875,292.04998779296875,287.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022522812709,1.7821109921101197e-08,0.0011022344697266,-0.0457027181982994,0.0,0.0,0.0,-0.0136474883183836,60.0,8.411364555358887,-0.0,-8.283640084982835e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,0.0001033160951919,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.0001087968412321,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,8.035698556341231e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0001087968339561,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0005160849541425,286.4778747558594,294.1499938964844,292.04998779296875,291.723388671875,293.6201477050781,292.04998779296875,287.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008232831954,1.765399204600726e-08,0.0011008055880665,-0.0452661290764808,0.0,0.0,0.0,-0.0135646406561136,60.0,8.392356872558594,-0.0,-8.262174588935522e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,0.0001033160951919,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.0001087968412321,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,8.035698556341231e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.396728515625,0.0,0.0,0.0001087968339561,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0005160849541425,286.4778747558594,294.1499938964844,292.04998779296875,291.723388671875,293.6201477050781,292.04998779296875,287.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008232831954,1.765399204600726e-08,0.0011008055880665,-0.0452661290764808,0.0,0.0,0.0,-0.0135646406561136,60.0,8.392356872558594,-0.0,-8.262174588935522e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,0.0001031410938594,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0001086125630536,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,8.022087422432378e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,0.0001086125485016,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0005152107914909,286.4858703613281,294.1499938964844,292.04998779296875,291.723388671875,293.58984375,292.04998779296875,287.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989590082317,1.7435935362186683e-08,0.0010989415459334,-0.0446964241564273,0.0,0.0,0.0,-0.0134565439075231,60.0,8.3710298538208,-0.0,-8.234208337398743e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,0.0001031410938594,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0001086125630536,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,8.022087422432378e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,0.0001086125485016,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0005152107914909,286.4858703613281,294.1499938964844,292.04998779296875,291.723388671875,293.58984375,292.04998779296875,287.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989590082317,1.7435935362186683e-08,0.0010989415459334,-0.0446964241564273,0.0,0.0,0.0,-0.0134565439075231,60.0,8.3710298538208,-0.0,-8.234208337398743e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001028977130772,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0001083562601706,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,8.003157563507557e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,0.0001083562528947,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0005139950662851,286.4938659667969,294.1499938964844,292.04998779296875,291.723388671875,293.56024169921875,292.04998779296875,287.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963656241074,1.7132665064423236e-08,0.0010963485110551,-0.0439040139317512,0.0,0.0,0.0,-0.0133062005043029,60.0,8.345773696899414,-0.0,-8.195392098286902e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0001028977130772,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0001083562601706,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,8.003157563507557e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,0.0001083562528947,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0005139950662851,286.4938659667969,294.1499938964844,292.04998779296875,291.723388671875,293.56024169921875,292.04998779296875,287.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963656241074,1.7132665064423236e-08,0.0010963485110551,-0.0439040139317512,0.0,0.0,0.0,-0.0133062005043029,60.0,8.345773696899414,-0.0,-8.195392098286902e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,0.0001027476682793,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0001081982627511,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,7.991487655090168e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.0001081982554751,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0005132455844432,286.4978332519531,294.1499938964844,292.04998779296875,291.723388671875,293.5457458496094,292.04998779296875,287.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947664268314,1.6945708836146878e-08,0.0010947495466098,-0.0434154756367206,0.0,0.0,0.0,-0.0132135162129998,60.0,8.331258773803711,-0.0,-8.171509335852536e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0001025856981868,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,0.0001080276997527,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,7.978890062076971e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.0001080276924767,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,0.0005124364979565,286.5018310546875,294.1499938964844,292.04998779296875,291.723388671875,293.5313415527344,292.04998779296875,287.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930412681773,1.6743888053838418e-08,0.0010930245043709,-0.0428880639374256,0.0,0.0,0.0,-0.0131134688854217,60.0,8.315988540649414,-0.0,-8.14576566199321e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,0.0001023749646265,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,0.0001078057830454,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,7.962498784763739e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001078057757695,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,0.0005113838124088,286.506591796875,294.1499938964844,292.04998779296875,291.723388671875,293.5142517089844,292.04998779296875,287.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090798061341,1.6481306985838273e-08,0.0010907816467806,-0.0422018133103847,0.0,0.0,0.0,-0.012983308173716,60.0,8.296517372131348,-0.0,-8.112333205190225e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,0.0001022230135276,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,0.0001076457701856,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,7.95068044681102e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,0.0001076457629096,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,0.0005106247845105,286.509765625,294.1499938964844,292.04998779296875,291.723388671875,293.50299072265625,292.04998779296875,287.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891784913837,1.6291972215753958e-08,0.0010891621932387,-0.0417069569230079,0.0,0.0,0.0,-0.0128894448280334,60.0,8.282660484313965,-0.0,-8.088268543815502e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0001018021430354,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,0.0001072025770554,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,7.91794664110057e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0001072025697794,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0005085224984213,286.5176696777344,294.1499938964844,292.04998779296875,291.723388671875,293.4753112792969,292.04998779296875,287.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846928926184,1.5767561478696734e-08,0.0010846770601347,-0.0403361655771732,0.0,0.0,0.0,-0.0126294670626521,60.0,8.245136260986328,-0.0,-8.021803665769769e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0001018021430354,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,0.0001072025770554,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,7.91794664110057e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0001072025697794,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0005085224984213,286.5176696777344,294.1499938964844,292.04998779296875,291.723388671875,293.4753112792969,292.04998779296875,287.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846928926184,1.5767561478696734e-08,0.0010846770601347,-0.0403361655771732,0.0,0.0,0.0,-0.0126294670626521,60.0,8.245136260986328,-0.0,-8.021803665769769e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,0.0001013254513964,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,0.0001067005941877,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,7.880869816290215e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0001067005869117,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.000506141281221,286.5255126953125,294.1499938964844,292.04998779296875,291.723388671875,293.4483337402344,292.04998779296875,287.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796138085424,1.5173597489592794e-08,0.0010795986745506,-0.0387833006680011,0.0,0.0,0.0,-0.0123350163921713,60.0,8.20352840423584,-0.0,-7.94685419691632e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,0.0001013254513964,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,0.0001067005941877,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,7.880869816290215e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0001067005869117,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.000506141281221,286.5255126953125,294.1499938964844,292.04998779296875,291.723388671875,293.4483337402344,292.04998779296875,287.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796138085424,1.5173597489592794e-08,0.0010795986745506,-0.0387833006680011,0.0,0.0,0.0,-0.0123350163921713,60.0,8.20352840423584,-0.0,-7.94685419691632e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.000100802812085,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0001061502334778,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,7.840220496291295e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0001061502262018,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,0.0005035306094214,286.5333251953125,294.1499938964844,292.04998779296875,291.723388671875,293.4219665527344,292.04998779296875,287.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740453144535,1.4522395730409698e-08,0.0010740308789536,-0.0370804704725742,0.0,0.0,0.0,-0.0120121901854872,60.0,8.158397674560547,-0.0,-7.865084938885047e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.000100802812085,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0001061502334778,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,7.840220496291295e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0001061502262018,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,0.0005035306094214,286.5333251953125,294.1499938964844,292.04998779296875,291.723388671875,293.4219665527344,292.04998779296875,287.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740453144535,1.4522395730409698e-08,0.0010740308789536,-0.0370804704725742,0.0,0.0,0.0,-0.0120121901854872,60.0,8.158397674560547,-0.0,-7.865084938885047e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0001005218800855,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,0.0001058544003171,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,7.81837006798014e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,0.0001058543930412,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,0.0005021273391321,286.5372314453125,294.1499938964844,292.04998779296875,291.723388671875,293.4091186523437,292.04998779296875,287.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710520436987,1.4172357509778521e-08,0.0010710378410294,-0.0361650213599205,0.0,0.0,0.0,-0.0118386624380946,60.0,8.134238243103027,-0.0,-7.821306979849396e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,0.0001002372737275,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0001055546890711,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,7.796233694534749e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0001055546817951,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511413574219,0.0,0.0,0.0005007056170143,286.5411071777344,294.1499938964844,292.04998779296875,291.723388671875,293.3963928222656,292.04998779296875,287.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680181439965,1.3817733623966433e-08,0.0010680042905732,-0.0352374911308288,0.0,0.0,0.0,-0.0116628538817167,60.0,8.109689712524414,-0.0,-7.77707924726201e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,9.965169010683894e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,0.0001049380443873,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,7.750688382657245e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,0.0001049380371114,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,0.000497780565638,286.548828125,294.1499938964844,292.04998779296875,291.723388671875,293.3713073730469,292.04998779296875,287.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617803782224,1.3088115480286433e-08,0.001061767223291,-0.0333288684487342,0.0,0.0,0.0,-0.0113011607900261,60.0,8.059160232543945,-0.0,-7.686477943025238e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,9.965169010683894e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,0.0001049380443873,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,7.750688382657245e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,0.0001049380371114,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,0.000497780565638,286.548828125,294.1499938964844,292.04998779296875,291.723388671875,293.3713073730469,292.04998779296875,287.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617803782224,1.3088115480286433e-08,0.001061767223291,-0.0333288684487342,0.0,0.0,0.0,-0.0113011607900261,60.0,8.059160232543945,-0.0,-7.686477943025238e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,9.904682519845665e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.0001043010925059,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,7.703643495915458e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,0.000104301077954,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0004947591223753,286.5564880371094,294.1499938964844,292.04998779296875,291.723388671875,293.34686279296875,292.04998779296875,287.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553355095908,1.2334470333996704e-08,0.0010553231695666,-0.0313570164144039,0.0,0.0,0.0,-0.0109275477007031,60.0,8.0067138671875,-0.0,-7.593449424803111e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,9.904682519845665e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.0001043010925059,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,7.703643495915458e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,0.000104301077954,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0004947591223753,286.5564880371094,294.1499938964844,292.04998779296875,291.723388671875,293.34686279296875,292.04998779296875,287.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553355095908,1.2334470333996704e-08,0.0010553231695666,-0.0313570164144039,0.0,0.0,0.0,-0.0109275477007031,60.0,8.0067138671875,-0.0,-7.593449424803111e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,9.84354192041792e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0001036572502925,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,7.656090019736439e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,0.0001036572430166,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0004917050246149,286.5640869140625,294.1499938964844,292.04998779296875,291.723388671875,293.3230285644531,292.04998779296875,287.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048821141012,1.1572689473382525e-08,0.0010488094994798,-0.0293635129928588,0.0,0.0,0.0,-0.0105499010533094,60.0,7.953180313110352,-0.0,-7.499991738768585e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,9.84354192041792e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0001036572502925,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,7.656090019736439e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,0.0001036572430166,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0004917050246149,286.5640869140625,294.1499938964844,292.04998779296875,291.723388671875,293.3230285644531,292.04998779296875,287.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048821141012,1.1572689473382525e-08,0.0010488094994798,-0.0293635129928588,0.0,0.0,0.0,-0.0105499010533094,60.0,7.953180313110352,-0.0,-7.499991738768585e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.782707638805732e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,0.0001030166386044,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,7.608774467371404e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0001030166313285,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0004886662354692,286.5716552734375,294.1499938964844,292.04998779296875,291.723388671875,293.2998046875,292.04998779296875,287.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042339252308,1.0814725115437795e-08,0.001042328425683,-0.0273796543478965,0.0,0.0,0.0,-0.0101741468533873,60.0,7.899261951446533,-0.0,-7.407575708384685e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.782707638805732e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,0.0001030166386044,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,7.608774467371404e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0001030166313285,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0004886662354692,286.5716552734375,294.1499938964844,292.04998779296875,291.723388671875,293.2998046875,292.04998779296875,287.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042339252308,1.0814725115437795e-08,0.001042328425683,-0.0273796543478965,0.0,0.0,0.0,-0.0101741468533873,60.0,7.899261951446533,-0.0,-7.407575708384685e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.752841287991032e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,0.0001027021280606,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,7.585544517496601e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0001027021207846,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.0004871743440162,286.5754089355469,294.1499938964844,292.04998779296875,291.723388671875,293.2884826660156,292.04998779296875,287.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391572723165,1.0442607667471291e-08,0.0010391467949375,-0.0264055747538805,0.0,0.0,0.0,-0.0099896742030978,60.0,7.872417449951172,-0.0,-7.36241432264251e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,9.72320485743694e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,0.0001023900476866,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,7.562494283774868e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,0.0001023900404106,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,0.0004856939485762,286.57916259765625,294.1499938964844,292.04998779296875,291.723388671875,293.2772216796875,292.04998779296875,287.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360003216192,1.0073358147622002e-08,0.0010359903099015,-0.025438928976655,0.0,0.0,0.0,-0.0098066255450248,60.0,7.84567403793335,-0.0,-7.31773752704612e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,9.683480311650784e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,0.0001019717310555,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,7.531597657361999e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,0.0001019717237795,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,0.0004837096494156,286.5842590332031,294.1499938964844,292.04998779296875,291.723388671875,293.2621154785156,292.04998779296875,287.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317673441022,9.578418946887268e-09,0.0010317577980458,-0.0241431351751089,0.0,0.0,0.0,-0.0095612611621618,60.0,7.809546947479248,-0.0,-7.258065437554252e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,9.665013203630224e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0001017772519844,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,7.517233461840078e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,0.0001017772447085,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,0.0004827871453016,286.5866394042969,294.1499938964844,292.04998779296875,291.723388671875,293.2550354003906,292.04998779296875,287.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297988774254,9.348324780944496e-09,0.0010297895641997,-0.0235406886786222,0.0,0.0,0.0,-0.0094471899792552,60.0,7.792640686035156,-0.0,-7.23040756156479e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,9.609469270799308e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49627685546875,0.0,0.0,0.0001011923523037,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,7.474033191101626e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001011923450278,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0004800126189365,286.59405517578125,294.1499938964844,292.04998779296875,291.723388671875,293.23345947265625,292.04998779296875,287.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238806717097,8.656290795272525e-09,0.0010238720569759,-0.0217286106199026,0.0,0.0,0.0,-0.0091041196137666,60.0,7.740938186645508,-0.0,-7.147541225549503e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,9.609469270799308e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49627685546875,0.0,0.0,0.0001011923523037,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,7.474033191101626e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001011923450278,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0004800126189365,286.59405517578125,294.1499938964844,292.04998779296875,291.723388671875,293.23345947265625,292.04998779296875,287.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238806717097,8.656290795272525e-09,0.0010238720569759,-0.0217286106199026,0.0,0.0,0.0,-0.0091041196137666,60.0,7.740938186645508,-0.0,-7.147541225549503e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.556620352668688e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.0001006358288577,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,7.432928396156058e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0001006358215818,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,0.0004773727268911,286.6014099121094,294.1499938964844,292.04998779296875,291.723388671875,293.2123413085937,292.04998779296875,287.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018249662593,7.997841500184677e-09,0.0010182416299358,-0.0200042761862278,0.0,0.0,0.0,-0.0087776975706219,60.0,7.690781593322754,-0.0,-7.069139229542999e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.556620352668688e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.0001006358288577,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,7.432928396156058e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0001006358215818,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,0.0004773727268911,286.6014099121094,294.1499938964844,292.04998779296875,291.723388671875,293.2123413085937,292.04998779296875,287.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018249662593,7.997841500184677e-09,0.0010182416299358,-0.0200042761862278,0.0,0.0,0.0,-0.0087776975706219,60.0,7.690781593322754,-0.0,-7.069139229542999e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
