time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,9.507063805358484e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.0001001139680738,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,7.394384010694921e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0001001139607978,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0004748972714878,286.6087341308594,294.1499938964844,292.04998779296875,291.723388671875,293.19171142578125,292.04998779296875,287.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129692964255,7.380410504964628e-09,0.0010129619622603,-0.0183872021734714,0.0,0.0,0.0,-0.0084716109558939,60.0,7.642632961273193,-0.0,-6.996013723892247e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,9.507063805358484e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.0001001139680738,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,7.394384010694921e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,0.0001001139607978,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0004748972714878,286.6087341308594,294.1499938964844,292.04998779296875,291.723388671875,293.19171142578125,292.04998779296875,287.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129692964255,7.380410504964628e-09,0.0010129619622603,-0.0183872021734714,0.0,0.0,0.0,-0.0084716109558939,60.0,7.642632961273193,-0.0,-6.996013723892247e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,9.48382803471759e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,9.986929217120633e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,7.376311987172812e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121459960937,0.0,0.0,9.986928489524872e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,0.0004737366107292,286.6123962402344,294.1499938964844,292.04998779296875,291.723388671875,293.1816101074219,292.04998779296875,287.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104944230988,7.090919407204411e-09,0.0010104873217642,-0.0176289621740579,0.0,0.0,0.0,-0.0083281015977263,60.0,7.619530200958252,-0.0,-6.961858645126996e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,9.461392619414256e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,9.963303455151618e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,7.358862058026716e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,9.963302727555856e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,0.0004726159095298,286.61602783203125,294.1499938964844,292.04998779296875,291.723388671875,293.17156982421875,292.04998779296875,287.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008104532957,6.811396335848485e-09,0.0010080977808684,-0.0168968047946691,0.0,0.0,0.0,-0.008189532905817,60.0,7.596845149993896,-0.0,-6.928958384833096e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,9.418941044714302e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,9.918599971570076e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,7.325844489969313e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,9.918599243974312e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,0.0004704953753389,286.6232604980469,294.1499938964844,292.04998779296875,291.723388671875,293.1518249511719,292.04998779296875,287.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035797022283,6.282494968701258e-09,0.0010035734158009,-0.0155113758519291,0.0,0.0,0.0,-0.0079273246228694,60.0,7.553304672241211,-0.0,-6.866920188031146e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,9.418941044714302e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,9.918599971570076e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,7.325844489969313e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,9.918599243974312e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,0.0004704953753389,286.6232604980469,294.1499938964844,292.04998779296875,291.723388671875,293.1518249511719,292.04998779296875,287.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035797022283,6.282494968701258e-09,0.0010035734158009,-0.0155113758519291,0.0,0.0,0.0,-0.0079273246228694,60.0,7.553304672241211,-0.0,-6.866920188031146e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,9.379951370647176e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,9.877541742753236e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,7.295519026229158e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,9.877541015157476e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0004685477761086,286.6304931640625,294.1499938964844,292.04998779296875,291.723388671875,293.1325378417969,292.04998779296875,287.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994253050535,5.796727542417557e-09,0.0009994194842875,-0.0142388548702001,0.0,0.0,0.0,-0.0076865088194608,60.0,7.512164115905762,-0.0,-6.810186192751645e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,9.379951370647176e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,9.877541742753236e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,7.295519026229158e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,9.877541015157476e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0004685477761086,286.6304931640625,294.1499938964844,292.04998779296875,291.723388671875,293.1325378417969,292.04998779296875,287.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994253050535,5.796727542417557e-09,0.0009994194842875,-0.0142388548702001,0.0,0.0,0.0,-0.0076865088194608,60.0,7.512164115905762,-0.0,-6.810186192751645e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,9.344675345346332e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,9.840394341154024e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,7.268082117661834e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.840393613558264e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,0.0004667856555897,286.6376647949219,294.1499938964844,292.04998779296875,291.723388671875,293.1136474609375,292.04998779296875,287.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956664871424,5.357227106372875e-09,0.0009956611320376,-0.0130874775350093,0.0,0.0,0.0,-0.007468628231436,60.0,7.473531246185303,-0.0,-6.759059090200027e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,9.344675345346332e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,9.840394341154024e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,7.268082117661834e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.840393613558264e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,0.0004667856555897,286.6376647949219,294.1499938964844,292.04998779296875,291.723388671875,293.1136474609375,292.04998779296875,287.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956664871424,5.357227106372875e-09,0.0009956611320376,-0.0130874775350093,0.0,0.0,0.0,-0.007468628231436,60.0,7.473531246185303,-0.0,-6.759059090200027e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,9.313155169365928e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,9.80720215011388e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,7.243566506076604e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,9.80720142251812e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0004652111674658,286.6448059082031,294.1499938964844,292.04998779296875,291.723388671875,293.0951843261719,292.04998779296875,287.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923079051077,4.964523903083773e-09,0.0009923028992488,-0.0120586529374122,0.0,0.0,0.0,-0.0072739473544061,60.0,7.437487125396728,-0.0,-6.713538169833555e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,9.313155169365928e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,9.80720215011388e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,7.243566506076604e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,9.80720142251812e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0004652111674658,286.6448059082031,294.1499938964844,292.04998779296875,291.723388671875,293.0951843261719,292.04998779296875,287.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923079051077,4.964523903083773e-09,0.0009923028992488,-0.0120586529374122,0.0,0.0,0.0,-0.0072739473544061,60.0,7.437487125396728,-0.0,-6.713538169833555e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,9.298291843151674e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438842773437,0.0,0.0,9.79155083769001e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,7.23200646461919e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,9.791550110094248e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,0.0004644687287509,286.6483764648437,294.1499938964844,292.04998779296875,291.723388671875,293.08599853515625,292.04998779296875,287.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907253552228,4.779350692984963e-09,0.0009907205821946,-0.0115735111758112,0.0,0.0,0.0,-0.0071821543388068,60.0,7.420069694519043,-0.0,-6.69212667503416e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,9.285064152209088e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,9.777621016837656e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,7.221718260552734e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,9.777620289241896e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5475158691406,0.0,0.0,0.0004638079553842,286.6519470214844,294.1499938964844,292.04998779296875,291.723388671875,293.0769958496094,292.04998779296875,287.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893161477521,4.614549631298814e-09,0.0009893114911392,-0.011141737923026,0.0,0.0,0.0,-0.0071004563942551,60.0,7.40372896194458,-0.0,-6.673099761655976e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,9.266209963243456e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,9.757767111295834e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55230712890625,0.0,0.0,7.207053567981347e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,9.757766383700071e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0004628661554306,286.6573486328125,294.1499938964844,292.04998779296875,291.723388671875,293.0634155273437,292.04998779296875,287.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873055387288,4.379649976016253e-09,0.0009873011149466,-0.0105262994766235,0.0,0.0,0.0,-0.0069839977659285,60.0,7.379843235015869,-0.0,-6.646026662338046e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.26119537325576e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55328369140625,0.0,0.0,9.75248622125946e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,7.203153654700145e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,9.752485493663698e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,0.0004626156878657,286.6590270996094,294.1499938964844,292.04998779296875,291.723388671875,293.0592346191406,292.04998779296875,287.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867711924016,4.3171755059745465e-09,0.0009867668850347,-0.0103626148775219,0.0,0.0,0.0,-0.0069530266337096,60.0,7.3730387687683105,-0.0,-6.638835259309418e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,9.24089181353338e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,9.73110509221442e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,7.187361916294321e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,9.73110436461866e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,0.000461601477582,286.6661071777344,294.1499938964844,292.04998779296875,291.723388671875,293.04180908203125,292.04998779296875,287.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846077300608,4.064215630705803e-09,0.0009846036555245,-0.009699841029942,0.0,0.0,0.0,-0.0068276226520538,60.0,7.344998836517334,-0.0,-6.609757718933906e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,9.24089181353338e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,9.73110509221442e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,7.187361916294321e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,9.73110436461866e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,0.000461601477582,286.6661071777344,294.1499938964844,292.04998779296875,291.723388671875,293.04180908203125,292.04998779296875,287.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846077300608,4.064215630705803e-09,0.0009846036555245,-0.009699841029942,0.0,0.0,0.0,-0.0068276226520538,60.0,7.344998836517334,-0.0,-6.609757718933906e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,9.224181121680886e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,9.713508188724518e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,7.174364873208106e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,9.713507461128756e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,0.0004607667506206,286.6731872558594,294.1499938964844,292.04998779296875,291.723388671875,293.02471923828125,292.04998779296875,287.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828270412981,3.856024832771254e-09,0.0009828231995925,-0.0091543551534414,0.0,0.0,0.0,-0.006724412087351,60.0,7.319562435150146,-0.0,-6.585874245956802e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,9.224181121680886e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,9.713508188724518e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,7.174364873208106e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,9.713507461128756e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,0.0004607667506206,286.6731872558594,294.1499938964844,292.04998779296875,291.723388671875,293.02471923828125,292.04998779296875,287.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828270412981,3.856024832771254e-09,0.0009828231995925,-0.0091543551534414,0.0,0.0,0.0,-0.006724412087351,60.0,7.319562435150146,-0.0,-6.585874245956802e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,9.21032697078772e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,9.69891916611232e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,7.163588452385738e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,9.698918438516556e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,0.0004600746906362,286.6802062988281,294.1499938964844,292.04998779296875,291.723388671875,293.0078430175781,292.04998779296875,287.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813508950173,3.683416238686732e-09,0.0009813472861424,-0.0087020937353372,0.0,0.0,0.0,-0.0066388426348567,60.0,7.2958664894104,-0.0,-6.566105525962487e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,9.21032697078772e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,9.69891916611232e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,7.163588452385738e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,9.698918438516556e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,0.0004600746906362,286.6802062988281,294.1499938964844,292.04998779296875,291.723388671875,293.0078430175781,292.04998779296875,287.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813508950173,3.683416238686732e-09,0.0009813472861424,-0.0087020937353372,0.0,0.0,0.0,-0.0066388426348567,60.0,7.2958664894104,-0.0,-6.566105525962487e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,9.205147216562182e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,9.693464380688964e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,7.159559754654765e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,9.693463653093204e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0004598159575834,286.6837463378906,294.1499938964844,292.04998779296875,291.723388671875,292.99951171875,292.04998779296875,287.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807989699766,3.618883193112765e-09,0.0009807953611016,-0.0085330056026577,0.0,0.0,0.0,-0.0066068503074347,60.0,7.285077571868896,-0.0,-6.558722276395201e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,9.200854401569812e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,9.688943828223272e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,7.156221545301378e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.688943100627512e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,0.0004596015205606,286.687255859375,294.1499938964844,292.04998779296875,291.723388671875,292.9912414550781,292.04998779296875,287.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803415741771,3.5654004193474963e-09,0.0009803379653021,-0.0083928704261779,0.0,0.0,0.0,-0.006580336485058,60.0,7.275054454803467,-0.0,-6.552605924525778e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,9.195067104883492e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,9.682849486125632e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,7.151719910325482e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,9.682848758529872e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,0.0004593124322127,286.6942749023437,294.1499938964844,292.04998779296875,291.723388671875,292.9749450683594,292.04998779296875,287.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797248058021,3.493300537726895e-09,0.0009797213133424,-0.0082039544358849,0.0,0.0,0.0,-0.0065445927903056,60.0,7.257113456726074,-0.0,-6.54436576041917e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,9.195067104883492e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,9.682849486125632e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,7.151719910325482e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,9.682848758529872e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,0.0004593124322127,286.6942749023437,294.1499938964844,292.04998779296875,291.723388671875,292.9749450683594,292.04998779296875,287.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797248058021,3.493300537726895e-09,0.0009797213133424,-0.0082039544358849,0.0,0.0,0.0,-0.0065445927903056,60.0,7.257113456726074,-0.0,-6.54436576041917e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,9.193077130476011e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,9.680754010332748e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,7.150172314140946e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.680753282736988e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,0.0004592130135279,286.7012939453125,294.1499938964844,292.04998779296875,291.723388671875,292.9589233398437,292.04998779296875,287.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795125806704,3.4685043726057074e-09,0.0009795090882107,-0.0081389835104346,0.0,0.0,0.0,-0.0065322993323206,60.0,7.242093086242676,-0.0,-6.541532826531693e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,9.193077130476011e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,9.680754010332748e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,7.150172314140946e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.680753282736988e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,0.0004592130135279,286.7012939453125,294.1499938964844,292.04998779296875,291.723388671875,292.9589233398437,292.04998779296875,287.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795125806704,3.4685043726057074e-09,0.0009795090882107,-0.0081389835104346,0.0,0.0,0.0,-0.0065322993323206,60.0,7.242093086242676,-0.0,-6.541532826531693e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,9.194265294354408e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,9.682005475042388e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975952148437,0.0,0.0,7.151096360757947e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,9.682004747446626e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.000459272385342,286.7082824707031,294.1499938964844,292.0510559082031,291.7244567871094,292.9432067871094,292.0500793457031,287.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796391241252,3.4833098627728987e-09,0.0009796356316655,-0.0081777768209576,0.0,0.0,0.0,-0.0065396390855312,60.0,7.230452537536621,-0.0,-6.543224628785539e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,9.194265294354408e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,9.682005475042388e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975952148437,0.0,0.0,7.151096360757947e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,9.682004747446626e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,0.000459272385342,286.7082824707031,294.1499938964844,292.0510559082031,291.7244567871094,292.9432067871094,292.0500793457031,287.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796391241252,3.4833098627728987e-09,0.0009796356316655,-0.0081777768209576,0.0,0.0,0.0,-0.0065396390855312,60.0,7.230452537536621,-0.0,-6.543224628785539e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,9.197654435411096e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033935546875,0.0,0.0,9.685574332252143e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,7.153732440201566e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,9.685573604656383e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0004594416823238,286.7153015136719,294.1499938964844,292.05419921875,291.7275695800781,292.92779541015625,292.0504455566406,287.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800001280382,3.5255331987116283e-09,0.0009799966355785,-0.0082884104922413,0.0,0.0,0.0,-0.0065605700947344,60.0,7.223297595977783,-0.0,-6.54804921396135e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,9.197654435411096e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033935546875,0.0,0.0,9.685574332252143e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,7.153732440201566e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,9.685573604656383e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0004594416823238,286.7153015136719,294.1499938964844,292.05419921875,291.7275695800781,292.92779541015625,292.0504455566406,287.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800001280382,3.5255331987116283e-09,0.0009799966355785,-0.0082884104922413,0.0,0.0,0.0,-0.0065605700947344,60.0,7.223297595977783,-0.0,-6.54804921396135e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,9.200085332849994e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,9.688134014140816e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,7.15562273398973e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,9.688133286545052e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.0004595631035044,286.7187805175781,294.1499938964844,292.0565185546875,291.7298278808594,292.92022705078125,292.05084228515625,287.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802591521292,3.555817862377353e-09,0.0009802556596696,-0.0083677629008889,0.0,0.0,0.0,-0.0065755839459598,60.0,7.2214789390563965,-0.0,-6.551510978169972e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,9.203088848153128e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,9.6912968729157e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101379394531,0.0,0.0,7.157959043979645e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,9.6912968729157e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,0.0004597131628543,286.7222900390625,294.1499938964844,292.0592956542969,291.73260498046875,292.9127502441406,292.0513610839844,287.5717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805791778489,3.593241704180627e-09,0.000980575568974,-0.0084658209234476,0.0,0.0,0.0,-0.0065941363573074,60.0,7.22088623046875,-0.0,-6.55578986652472e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,9.20923994272016e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61492919921875,0.0,0.0,9.697773930383846e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,7.16274298611097e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,9.697773930383846e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,0.0004600204119924,286.7281494140625,294.1499938964844,292.06500244140625,291.7382507324219,292.9004211425781,292.052734375,287.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812344796955,3.6698708516524894e-09,0.0009812307544052,-0.0086666028946638,0.0,0.0,0.0,-0.0066321245394647,60.0,7.222494602203369,-0.0,-6.564555121713056e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,9.210577263729648e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,9.699182555777952e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,7.163783448049799e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158447265625,0.0,0.0,9.69918182818219e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,0.0004600872052833,286.7292785644531,294.1499938964844,292.06622314453125,291.7394714355469,292.8981018066406,292.0530700683594,287.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813768556341,3.686530414270805e-09,0.0009813732467591,-0.008710253983736,0.0,0.0,0.0,-0.0066403830423951,60.0,7.223161697387695,-0.0,-6.566462218415836e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,9.21988976188004e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,9.708988363854588e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,7.171025936258957e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,9.708988363854588e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,0.0004605523718055,286.7362670898437,294.1499938964844,292.0749206542969,291.74810791015625,292.88385009765625,292.0556945800781,287.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982369063422,3.802548942388739e-09,0.0009823652217164,-0.0090142413973808,0.0,0.0,0.0,-0.0066978982649743,60.0,7.229898452758789,-0.0,-6.579746525403607e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,9.21988976188004e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,9.708988363854588e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,7.171025936258957e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,9.708988363854588e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,0.0004605523718055,286.7362670898437,294.1499938964844,292.0749206542969,291.74810791015625,292.88385009765625,292.0556945800781,287.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982369063422,3.802548942388739e-09,0.0009823652217164,-0.0090142413973808,0.0,0.0,0.0,-0.0066978982649743,60.0,7.229898452758789,-0.0,-6.579746525403607e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,9.230859723174945e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,9.720541129354388e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289978027344,0.0,0.0,7.17955845175311e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,9.720540401758626e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,0.0004611003678292,286.7432556152344,294.1499938964844,292.0852355957031,291.7583312988281,292.8700256347656,292.0595092773437,287.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835378732532,3.939224502147454e-09,0.0009835339151322,-0.0093723498284816,0.0,0.0,0.0,-0.006765654310584,60.0,7.240921974182129,-0.0,-6.595413992727117e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
