time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,9.230859723174945e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285400390625,0.0,0.0,9.720541129354388e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289978027344,0.0,0.0,7.17955845175311e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,9.720540401758626e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,0.0004611003678292,286.7432556152344,294.1499938964844,292.0852355957031,291.7583312988281,292.8700256347656,292.0595092773437,287.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835378732532,3.939224502147454e-09,0.0009835339151322,-0.0093723498284816,0.0,0.0,0.0,-0.006765654310584,60.0,7.240921974182129,-0.0,-6.595413992727117e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,9.243453678209336e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348571777344,0.0,0.0,9.733802289701998e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,7.189354073489085e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,9.733802289701998e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0004617294471245,286.7502746582031,294.1499938964844,292.0971069335937,291.7701110839844,292.856689453125,292.064697265625,287.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848797926679,4.096123884522741e-09,0.0009848757181316,-0.0097834430634975,0.0,0.0,0.0,-0.0068434360437095,60.0,7.256144046783447,-0.0,-6.613421987822221e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,9.243453678209336e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348571777344,0.0,0.0,9.733802289701998e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,7.189354073489085e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,9.733802289701998e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0004617294471245,286.7502746582031,294.1499938964844,292.0971069335937,291.7701110839844,292.856689453125,292.064697265625,287.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848797926679,4.096123884522741e-09,0.0009848757181316,-0.0097834430634975,0.0,0.0,0.0,-0.0068434360437095,60.0,7.256144046783447,-0.0,-6.613421987822221e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,9.250472794519736e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,9.741194662638009e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,7.194813224487007e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,9.741193935042249e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0004620800900738,286.7537536621094,294.1499938964844,292.10357666015625,291.7765197753906,292.85028076171875,292.0680847167969,287.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856278775259,4.183578816707722e-09,0.0009856238029897,-0.0100125838071107,0.0,0.0,0.0,-0.0068867928348481,60.0,7.265810489654541,-0.0,-6.62347048319134e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417236328125,0.0,0.0,9.25752756302245e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,9.74862341536209e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,7.200300024123862e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.748622687766328e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,0.000462432479253,286.7572631835937,294.1499938964844,292.1103820800781,291.78326416015625,292.84393310546875,292.0715026855469,287.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863802697509,4.271469400407568e-09,0.0009863760787993,-0.0102428616955876,0.0,0.0,0.0,-0.0069303675554692,60.0,7.275829792022705,-0.0,-6.633576532522056e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480712890625,0.0,0.0,9.27240907913074e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,9.764294372871518e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,7.211875345092267e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,9.764294372871518e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,0.0004631758492905,286.7642517089844,294.1499938964844,292.125,291.7977600097656,292.8315124511719,292.0793762207031,287.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987964682281,4.45687398098471e-09,0.0009879602584987,-0.0107286302372813,0.0,0.0,0.0,-0.0070222746580839,60.0,7.297939300537109,-0.0,-6.65492123630429e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480712890625,0.0,0.0,9.27240907913074e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,9.764294372871518e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,7.211875345092267e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,9.764294372871518e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,0.0004631758492905,286.7642517089844,294.1499938964844,292.125,291.7977600097656,292.8315124511719,292.0793762207031,287.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987964682281,4.45687398098471e-09,0.0009879602584987,-0.0107286302372813,0.0,0.0,0.0,-0.0070222746580839,60.0,7.297939300537109,-0.0,-6.65492123630429e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,9.288649016525596e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,9.781395056052132e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,7.224505679914728e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,9.781395056052132e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,0.0004639870603568,286.7712707519531,294.1499938964844,292.1408386230469,291.8134460449219,292.8198547363281,292.0899963378906,287.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896950796246,4.659194363654251e-09,0.0009896904230117,-0.01125870924443,0.0,0.0,0.0,-0.0071225743740797,60.0,7.324594020843506,-0.0,-6.678251907032974e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,9.288649016525596e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,9.781395056052132e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,7.224505679914728e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,9.781395056052132e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,0.0004639870603568,286.7712707519531,294.1499938964844,292.1408386230469,291.8134460449219,292.8198547363281,292.0899963378906,287.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896950796246,4.659194363654251e-09,0.0009896904230117,-0.01125870924443,0.0,0.0,0.0,-0.0071225743740797,60.0,7.324594020843506,-0.0,-6.678251907032974e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,9.304925333708523e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,9.798535756999628e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,7.237165118567646e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,9.798535029403864e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.0004648001049645,286.7782897949219,294.1499938964844,292.15777587890625,291.83026123046875,292.8083801269531,292.1007995605469,287.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914289694279,4.861979263637295e-09,0.0009914241963997,-0.011789996176958,0.0,0.0,0.0,-0.0072231022641062,60.0,7.352205276489258,-0.0,-6.701677079945513e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,9.304925333708523e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,9.798535756999628e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,7.237165118567646e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,9.798535029403864e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.0004648001049645,286.7782897949219,294.1499938964844,292.15777587890625,291.83026123046875,292.8083801269531,292.1007995605469,287.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914289694279,4.861979263637295e-09,0.0009914241963997,-0.011789996176958,0.0,0.0,0.0,-0.0072231022641062,60.0,7.352205276489258,-0.0,-6.701677079945513e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,9.322443656856194e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,9.816983219934627e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,7.250790804391727e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,9.816982492338866e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0004656751698348,286.7852783203125,294.1499938964844,292.1757202148437,291.8480529785156,292.7975769042969,292.1144104003906,287.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932961547747,5.080233567156256e-09,0.0009932910325005,-0.0123618002980947,0.0,0.0,0.0,-0.0073313033208251,60.0,7.38372802734375,-0.0,-6.726934742573576e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,9.322443656856194e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,9.816983219934627e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,7.250790804391727e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,9.816982492338866e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0004656751698348,286.7852783203125,294.1499938964844,292.1757202148437,291.8480529785156,292.7975769042969,292.1144104003906,287.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932961547747,5.080233567156256e-09,0.0009932910325005,-0.0123618002980947,0.0,0.0,0.0,-0.0073313033208251,60.0,7.38372802734375,-0.0,-6.726934742573576e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,9.33104383875616e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,9.826039604377002e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,7.257479592226446e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,9.82603887678124e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0004661047714762,286.7887878417969,294.1499938964844,292.1850280761719,291.8572998046875,292.7923889160156,292.1214904785156,287.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942131582647,5.187382523530459e-09,0.0009942079195752,-0.0126425148919224,0.0,0.0,0.0,-0.0073844250291585,60.0,7.400222301483154,-0.0,-6.73935218742372e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,9.339970711153e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,9.835440141614528e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,7.264423038577661e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,9.835439414018764e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0004665507294703,286.79229736328125,294.1499938964844,292.1945495605469,291.8667297363281,292.7875061035156,292.1295166015625,287.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951638057827,5.298604222048198e-09,0.0009951584506779,-0.0129338987171649,0.0,0.0,0.0,-0.0074395597912371,60.0,7.41792106628418,-0.0,-6.752254222419651e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,9.356342343380676e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,9.852679795585571e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,7.277155964402482e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,9.852679795585571e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0004673685180023,286.7987670898437,294.1499938964844,292.21258544921875,291.8846130371094,292.7784729003906,292.1441650390625,287.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969079401344,5.5025708434186535e-09,0.0009969023521989,-0.0134682478383183,0.0,0.0,0.0,-0.0075406734831631,60.0,7.450417518615723,-0.0,-6.7759458488581e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,9.357768431073056e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,9.85418155323714e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,7.278265547938645e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,9.85418155323714e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,0.0004674397350754,286.7993469238281,294.1499938964844,292.2142028808594,291.8861999511719,292.7777099609375,292.1454467773437,287.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997059745714,5.520338852704754e-09,0.0009970541577786,-0.0135147962719202,0.0,0.0,0.0,-0.0075494814664125,60.0,7.453243255615234,-0.0,-6.778011396590955e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864013671875,0.0,0.0,9.376902744406834e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,9.87433159025386e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,7.293147791642696e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,9.874330862658098e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,0.0004683955339714,286.8063659667969,294.1499938964844,292.2345275878906,291.9063720703125,292.7687683105469,292.1639709472656,287.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990984108299,5.758729493265946e-09,0.0009990925900638,-0.0141393141821026,0.0,0.0,0.0,-0.0076676616445183,60.0,7.492018222808838,-0.0,-6.805758800965124e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864013671875,0.0,0.0,9.376902744406834e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,9.87433159025386e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,7.293147791642696e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,9.874330862658098e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,0.0004683955339714,286.8063659667969,294.1499938964844,292.2345275878906,291.9063720703125,292.7687683105469,292.1639709472656,287.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990984108299,5.758729493265946e-09,0.0009990925900638,-0.0141393141821026,0.0,0.0,0.0,-0.0076676616445183,60.0,7.492018222808838,-0.0,-6.805758800965124e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928405761719,0.0,0.0,9.395364031661302e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,9.893772221403196e-05,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,7.307506166398525e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,9.893771493807436e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0004693177179433,286.8133850097656,294.1499938964844,292.25543212890625,291.9270935058594,292.7599792480469,292.1822204589844,287.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010647820308,5.98873306500991e-09,0.0010010588448494,-0.0147418454289436,0.0,0.0,0.0,-0.0077816816046833,60.0,7.530603885650635,-0.0,-6.832583210325538e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928405761719,0.0,0.0,9.395364031661302e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,9.893772221403196e-05,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,7.307506166398525e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,9.893771493807436e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0004693177179433,286.8133850097656,294.1499938964844,292.25543212890625,291.9270935058594,292.7599792480469,292.1822204589844,287.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010647820308,5.98873306500991e-09,0.0010010588448494,-0.0147418454289436,0.0,0.0,0.0,-0.0077816816046833,60.0,7.530603885650635,-0.0,-6.832583210325538e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,9.416233660886064e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,9.915747796185316e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,7.323738100240007e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,9.915747796185316e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.0004703601880464,286.8204345703125,294.1499938964844,292.2768249511719,291.94830322265625,292.75146484375,292.2018127441406,287.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032905265688,6.248739747860553e-09,0.0010032842401415,-0.0154229523614048,0.0,0.0,0.0,-0.0079105887562036,60.0,7.571588516235352,-0.0,-6.862970280963054e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,9.416233660886064e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,9.915747796185316e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,7.323738100240007e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,9.915747796185316e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.0004703601880464,286.8204345703125,294.1499938964844,292.2768249511719,291.94830322265625,292.75146484375,292.2018127441406,287.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032905265688,6.248739747860553e-09,0.0010032842401415,-0.0154229523614048,0.0,0.0,0.0,-0.0079105887562036,60.0,7.571588516235352,-0.0,-6.862970280963054e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,9.425828466191888e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,9.925851918524133e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,7.331201049964875e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,9.925851918524133e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0004708394699264,286.8239440917969,294.1499938964844,292.28765869140625,291.95904541015625,292.7474670410156,292.2120056152344,287.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368282789992463e-09,0.0010043062502518,-0.015736099332571,0.0,0.0,0.0,-0.0079698506742715,60.0,7.592568397521973,-0.0,-6.876963709601115e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.435773972654717e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,9.936324931913988e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,7.338936120504513e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,9.936324931913988e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056579589844,0.0,0.0,0.0004713362723123,286.8274841308594,294.1499938964844,292.298583984375,291.9698791503906,292.7437438964844,292.2227783203125,287.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492188120432729e-09,0.0010053639998659,-0.0160606689751148,0.0,0.0,0.0,-0.0080312667414546,60.0,7.614206790924072,-0.0,-6.891483650406371e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,9.455214603804052e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,9.956797293853016e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,7.35405701561831e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,9.956797293853016e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,0.000472307408927,286.83453369140625,294.1499938964844,292.3205871582031,291.99169921875,292.7365417480469,292.2447204589844,287.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.7344028131799405e-09,0.0010074358433485,-0.0166951324790716,0.0,0.0,0.0,-0.0081513468176126,60.0,7.657938003540039,-0.0,-6.919910333635927e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,9.455214603804052e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,9.956797293853016e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,7.35405701561831e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,9.956797293853016e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,0.000472307408927,286.83453369140625,294.1499938964844,292.3205871582031,291.99169921875,292.7365417480469,292.2447204589844,287.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074425954371,6.7344028131799405e-09,0.0010074358433485,-0.0166951324790716,0.0,0.0,0.0,-0.0081513468176126,60.0,7.657938003540039,-0.0,-6.919910333635927e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,9.473346290178596e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,9.975890861824156e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,7.36815927666612e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,9.975890861824156e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0004732131201308,286.8415832519531,294.1499938964844,292.3427734375,292.0137023925781,292.7300720214844,292.2674255371094,287.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093743912875,6.9603038888033106e-09,0.0010093674063682,-0.0172868464142084,0.0,0.0,0.0,-0.0082633346319198,60.0,7.701803207397461,-0.0,-6.94647539489779e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,9.473346290178596e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,9.975890861824156e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,7.36815927666612e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,9.975890861824156e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0004732131201308,286.8415832519531,294.1499938964844,292.3427734375,292.0137023925781,292.7300720214844,292.2674255371094,287.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093743912875,6.9603038888033106e-09,0.0010093674063682,-0.0172868464142084,0.0,0.0,0.0,-0.0082633346319198,60.0,7.701803207397461,-0.0,-6.94647539489779e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,9.491178207099438e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,9.99466865323484e-05,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,7.382028707070276e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,9.99466865323484e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,0.0004741038719657,286.8486328125,294.1499938964844,292.364990234375,292.0357360839844,292.7237243652344,292.2900390625,287.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.1824715064394695e-09,0.0010112691670656,-0.0178687609732151,0.0,0.0,0.0,-0.0083734830841422,60.0,7.74552059173584,-0.0,-6.972651078740455e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,9.491178207099438e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,9.99466865323484e-05,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,7.382028707070276e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,9.99466865323484e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,0.0004741038719657,286.8486328125,294.1499938964844,292.364990234375,292.0357360839844,292.7237243652344,292.2900390625,287.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.1824715064394695e-09,0.0010112691670656,-0.0178687609732151,0.0,0.0,0.0,-0.0083734830841422,60.0,7.74552059173584,-0.0,-6.972651078740455e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,9.505513298790902e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.0001000976408249,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.731689453125,0.0,0.0,7.39317765692249e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,0.000100097633549,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,0.0004748199135065,286.8556823730469,294.1499938964844,292.3871765136719,292.0577392578125,292.718505859375,292.3133239746094,287.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128018911927,7.361062426269882e-09,0.0010127945570275,-0.0183365270495414,0.0,0.0,0.0,-0.0084620090201497,60.0,7.787664890289307,-0.0,-6.993728618454045e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,9.505513298790902e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.0001000976408249,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.731689453125,0.0,0.0,7.39317765692249e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312316894531,0.0,0.0,0.000100097633549,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,0.0004748199135065,286.8556823730469,294.1499938964844,292.3871765136719,292.0577392578125,292.718505859375,292.3133239746094,287.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128018911927,7.361062426269882e-09,0.0010127945570275,-0.0183365270495414,0.0,0.0,0.0,-0.0084620090201497,60.0,7.787664890289307,-0.0,-6.993728618454045e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,9.514609701000154e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,0.0001001934288069,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,7.400252798106521e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,0.000100193421531,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,0.0004752742825075,286.85919189453125,294.1499938964844,292.3982238769531,292.06866455078125,292.7156982421875,292.3248291015625,287.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137759381905,7.474397101248087e-09,0.0010137683711946,-0.0186333637684583,0.0,0.0,0.0,-0.008518218062818,60.0,7.809731483459473,-0.0,-7.007120217394913e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,9.520915045868604e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,0.0001002598291961,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382202148437,0.0,0.0,7.405156793538481e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.0001002598219201,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381896972656,0.0,0.0,0.0004755892732646,286.8627319335937,294.1499938964844,292.4092102050781,292.0795593261719,292.7131042480469,292.33648681640625,287.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144439293071,7.552953817935304e-09,0.0010144363623112,-0.0188391152769327,0.0,0.0,0.0,-0.0085571426898241,60.0,7.830476760864258,-0.0,-7.016410563664979e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,9.533836418995634e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0001003958968794,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,7.415207073790953e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0001003958896035,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,0.0004762347089126,286.8697814941406,294.1499938964844,292.4309387207031,292.10113525390625,292.7081604003906,292.359619140625,287.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015821355395,7.71393970921963e-09,0.0010158136719837,-0.0192607454955577,0.0,0.0,0.0,-0.0086369542405009,60.0,7.872228145599365,-0.0,-7.035468030380798e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,9.533836418995634e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0001003958968794,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,7.415207073790953e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.0001003958896035,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,0.0004762347089126,286.8697814941406,294.1499938964844,292.4309387207031,292.10113525390625,292.7081604003906,292.359619140625,287.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015821355395,7.71393970921963e-09,0.0010158136719837,-0.0192607454955577,0.0,0.0,0.0,-0.0086369542405009,60.0,7.872228145599365,-0.0,-7.035468030380798e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,9.54399147303775e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,0.0001005028316285,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,7.423105125781149e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0001005028243525,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,0.0004767419595737,286.8768310546875,294.1499938964844,292.45233154296875,292.1223449707031,292.70361328125,292.3826904296875,287.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169015731662,7.840456284213815e-09,0.0010168937733396,-0.0195920970290899,0.0,0.0,0.0,-0.0086996648460626,60.0,7.911974906921387,-0.0,-7.050463324276279e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,9.54399147303775e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,0.0001005028316285,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,7.423105125781149e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0001005028243525,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,0.0004767419595737,286.8768310546875,294.1499938964844,292.45233154296875,292.1223449707031,292.70361328125,292.3826904296875,287.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169015731662,7.840456284213815e-09,0.0010168937733396,-0.0195920970290899,0.0,0.0,0.0,-0.0086996648460626,60.0,7.911974906921387,-0.0,-7.050463324276279e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
