time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,9.552441770210862e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0001005918238661,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,7.429678225889802e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,0.0001005918165901,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,0.0004771641106344,286.8838806152344,294.1499938964844,292.4732360839844,292.14306640625,292.6996154785156,292.40533447265625,287.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178027441725,7.945742730441907e-09,0.0010177947115153,-0.0198678374290466,0.0,0.0,0.0,-0.0087518636137247,60.0,7.949785232543945,-0.0,-7.062954665570943e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,9.552441770210862e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0001005918238661,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,7.429678225889802e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,0.0001005918165901,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,0.0004771641106344,286.8838806152344,294.1499938964844,292.4732360839844,292.14306640625,292.6996154785156,292.40533447265625,287.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178027441725,7.945742730441907e-09,0.0010177947115153,-0.0198678374290466,0.0,0.0,0.0,-0.0087518636137247,60.0,7.949785232543945,-0.0,-7.062954665570943e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,9.558007150189952e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,0.0001006504317047,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,7.43400669307448e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,0.0001006504244287,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,0.0004774421104229,286.8908996582031,294.1499938964844,292.4935607910156,292.1632385253906,292.6962280273437,292.4273376464844,287.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183952981606,8.015081931489476e-09,0.0010183872655034,-0.0200494304299354,0.0,0.0,0.0,-0.008786235935986,60.0,7.984583377838135,-0.0,-7.071187013707458e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,9.558007150189952e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,0.0001006504317047,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,7.43400669307448e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,0.0001006504244287,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,0.0004774421104229,286.8908996582031,294.1499938964844,292.4935607910156,292.1632385253906,292.6962280273437,292.4273376464844,287.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183952981606,8.015081931489476e-09,0.0010183872655034,-0.0200494304299354,0.0,0.0,0.0,-0.008786235935986,60.0,7.984583377838135,-0.0,-7.071187013707458e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,9.56076619331725e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,0.0001006794773275,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,7.436152372974902e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.0001006794700515,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,0.0004775799170602,286.8944091796875,294.1499938964844,292.50347900390625,292.1730651855469,292.69451904296875,292.4383239746094,287.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186892468482,8.049450883618192e-09,0.001018681214191,-0.0201394390314817,0.0,0.0,0.0,-0.008803273551166,60.0,8.001952171325684,-0.0,-7.0752690817244e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,9.562017658026888e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,0.0001006926613627,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,7.43712589610368e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,0.0001006926540867,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,0.000477642432088,286.8979187011719,294.1499938964844,292.5132141113281,292.1827087402344,292.69305419921875,292.44891357421875,287.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188218438997,8.065043743954448e-09,0.0010188138112425,-0.0201802756637334,0.0,0.0,0.0,-0.0088110007345676,60.0,8.017674446105957,-0.0,-7.077121466636528e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,9.56389121711254e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,0.0001007123864837,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,7.438583270413801e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.0001007123864837,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,0.0004777360300067,286.9049377441406,294.1499938964844,292.53204345703125,292.2013854980469,292.6903686523437,292.4697570800781,287.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190244065597,8.088387737359426e-09,0.0010190163739025,-0.0202414095401763,0.0,0.0,0.0,-0.008822588250041,60.0,8.047642707824707,-0.0,-7.079894714934198e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,9.56389121711254e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,0.0001007123864837,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,7.438583270413801e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.0001007123864837,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,0.0004777360300067,286.9049377441406,294.1499938964844,292.53204345703125,292.2013854980469,292.6903686523437,292.4697570800781,287.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190244065597,8.088387737359426e-09,0.0010190163739025,-0.0202414095401763,0.0,0.0,0.0,-0.008822588250041,60.0,8.047642707824707,-0.0,-7.079894714934198e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840270996094,0.0,0.0,9.563010826241224e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,0.0001007031169137,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,7.437898602802306e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835388183594,0.0,0.0,0.0001007031169137,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,0.0004776920541189,286.91192626953125,294.1499938964844,292.54998779296875,292.2191772460937,292.6879577636719,292.4898986816406,287.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189290624111,8.077418733876131e-09,0.0010189210297539,-0.0202126819640398,0.0,0.0,0.0,-0.0088171418756246,60.0,8.075167655944824,-0.0,-7.078591579556814e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840270996094,0.0,0.0,9.563010826241224e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,0.0001007031169137,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,7.437898602802306e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835388183594,0.0,0.0,0.0001007031169137,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,0.0004776920541189,286.91192626953125,294.1499938964844,292.54998779296875,292.2191772460937,292.6879577636719,292.4898986816406,287.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189290624111,8.077418733876131e-09,0.0010189210297539,-0.0202126819640398,0.0,0.0,0.0,-0.0088171418756246,60.0,8.075167655944824,-0.0,-7.078591579556814e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7905578613281,0.0,0.0,9.561543265590444e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.0001006876627798,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,7.436757005052641e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0001006876555038,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904663085937,0.0,0.0,0.00047761874157,286.9189147949219,294.1499938964844,292.5673522949219,292.2356262207031,292.6858825683594,292.5093688964844,287.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187727166339,8.059129363857664e-09,0.0010187646839767,-0.0201647859066724,0.0,0.0,0.0,-0.0088080754503607,60.0,8.099641799926758,-0.0,-7.07641873987086e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7905578613281,0.0,0.0,9.561543265590444e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.0001006876627798,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,7.436757005052641e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0001006876555038,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904663085937,0.0,0.0,0.00047761874157,286.9189147949219,294.1499938964844,292.5673522949219,292.2356262207031,292.6858825683594,292.5093688964844,287.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187727166339,8.059129363857664e-09,0.0010187646839767,-0.0201647859066724,0.0,0.0,0.0,-0.0088080754503607,60.0,8.099641799926758,-0.0,-7.07641873987086e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79705810546875,0.0,0.0,9.561052866047248e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79669189453125,0.0,0.0,0.0001006825041258,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,7.436375744873658e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,0.0001006824968499,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,0.0004775942652486,286.9259033203125,294.1499938964844,292.58447265625,292.2503967285156,292.68463134765625,292.52789306640625,287.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187198640778,8.053021360865387e-09,0.0010187118314206,-0.020148791372776,0.0,0.0,0.0,-0.0088050449267029,60.0,8.118813514709473,-0.0,-7.075693275737649e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79705810546875,0.0,0.0,9.561052866047248e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79669189453125,0.0,0.0,0.0001006825041258,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,7.436375744873658e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,0.0001006824968499,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,0.0004775942652486,286.9259033203125,294.1499938964844,292.58447265625,292.2503967285156,292.68463134765625,292.52789306640625,287.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187198640778,8.053021360865387e-09,0.0010187118314206,-0.020148791372776,0.0,0.0,0.0,-0.0088050449267029,60.0,8.118813514709473,-0.0,-7.075693275737649e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,9.560396574670448e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999572753906,0.0,0.0,0.0001006755846901,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002624511719,0.0,0.0,7.435864972649142e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79986572265625,0.0,0.0,0.0001006755846901,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002624511719,0.0,0.0,0.0004775614652317,286.92938232421875,294.1499938964844,292.59295654296875,292.2571716308594,292.683837890625,292.537353515625,287.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186515282839,8.044843013976788e-09,0.0010186434956267,-0.0201273709535598,0.0,0.0,0.0,-0.0088009983301162,60.0,8.129684448242188,-0.0,-7.074721253275129e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,9.56030999077484e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001006746751954,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,7.43579730624333e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,0.0001006746679195,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0004775571287609,286.932861328125,294.1499938964844,292.6014404296875,292.2635498046875,292.6832275390625,292.5466003417969,287.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043759436304754e-09,0.0010186336003243,-0.0201245341449975,0.0,0.0,0.0,-0.0088004581630229,60.0,8.138921737670898,-0.0,-7.074592645039959e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81011962890625,0.0,0.0,9.560450416756794e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80975341796875,0.0,0.0,0.0001006761522148,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,7.435906445607543e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.0001006761449389,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,0.0004775641427841,286.9398193359375,294.1499938964844,292.6182556152344,292.2752380371094,292.68212890625,292.5648193359375,287.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045507371434724e-09,0.0010186474537476,-0.0201291106641292,0.0,0.0,0.0,-0.0088013187050819,60.0,8.156281471252441,-0.0,-7.0748001235188e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81011962890625,0.0,0.0,9.560450416756794e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80975341796875,0.0,0.0,0.0001006761522148,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,7.435906445607543e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.0001006761449389,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,0.0004775641427841,286.9398193359375,294.1499938964844,292.6182556152344,292.2752380371094,292.68212890625,292.5648193359375,287.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045507371434724e-09,0.0010186474537476,-0.0201291106641292,0.0,0.0,0.0,-0.0088013187050819,60.0,8.156281471252441,-0.0,-7.0748001235188e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,9.561207116348668e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,0.0001006841193884,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,7.43649507057853e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,0.0001006841121125,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,0.0004776019486598,286.94677734375,294.1499938964844,292.635009765625,292.2854919433594,292.6813049316406,292.5827331542969,287.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.171669960021973,-0.0,-7.075919938870356e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,9.561207116348668e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,0.0001006841193884,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81658935546875,0.0,0.0,7.43649507057853e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,0.0001006841121125,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,0.0004776019486598,286.94677734375,294.1499938964844,292.635009765625,292.2854919433594,292.6813049316406,292.5827331542969,287.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.171669960021973,-0.0,-7.075919938870356e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,9.563237108523026e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,0.0001007055034278,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,7.43807468097657e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227233886719,0.0,0.0,0.0001007054961519,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.000477703375509,286.95367431640625,294.1499938964844,292.6517028808594,292.2944641113281,292.6814270019531,292.60009765625,287.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.0802307067529e-09,0.0010189443128183,-0.020220048725605,0.0,0.0,0.0,-0.0088185332715511,60.0,8.18176555633545,-0.0,-7.078925534642623e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,9.563237108523026e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,0.0001007055034278,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,7.43807468097657e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227233886719,0.0,0.0,0.0001007054961519,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.000477703375509,286.95367431640625,294.1499938964844,292.6517028808594,292.2944641113281,292.6814270019531,292.60009765625,287.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.0802307067529e-09,0.0010189443128183,-0.020220048725605,0.0,0.0,0.0,-0.0088185332715511,60.0,8.18176555633545,-0.0,-7.078925534642623e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296813964844,0.0,0.0,9.564759966451676e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,0.0001007215323625,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,7.439258479280397e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,0.0001007215250865,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0004777794238179,286.9606018066406,294.1499938964844,292.6684265136719,292.3022155761719,292.68133544921875,292.6176147460937,287.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099194204191917e-09,0.0010191060137003,-0.0202697105705738,0.0,0.0,0.0,-0.0088279312476515,60.0,8.193357467651367,-0.0,-7.081179376200454e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296813964844,0.0,0.0,9.564759966451676e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,0.0001007215323625,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,7.439258479280397e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,0.0001007215250865,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0004777794238179,286.9606018066406,294.1499938964844,292.6684265136719,292.3022155761719,292.68133544921875,292.6176147460937,287.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099194204191917e-09,0.0010191060137003,-0.0202697105705738,0.0,0.0,0.0,-0.0088279312476515,60.0,8.193357467651367,-0.0,-7.081179376200454e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,9.566001972416416e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83258056640625,0.0,0.0,0.0001007346145343,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328857421875,0.0,0.0,7.440224726451561e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83251953125,0.0,0.0,0.0001007346145343,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328552246094,0.0,0.0,0.0004778414731845,286.96405029296875,294.1499938964844,292.6767883300781,292.3056640625,292.68145751953125,292.62628173828125,287.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114674265868871e-09,0.0010192395420745,-0.0203102510422468,0.0,0.0,0.0,-0.0088356109336018,60.0,8.197839736938477,-0.0,-7.083018971343338e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362121582031,0.0,0.0,9.56730218604207e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358459472656,0.0,0.0,0.0001007483078865,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,7.441236084559932e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,0.0001007483006105,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83612060546875,0.0,0.0,0.0004779064329341,286.967529296875,294.1499938964844,292.6851806640625,292.308837890625,292.6816101074219,292.63494873046875,287.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130872863887362e-09,0.0010193783091381,-0.0203526727855205,0.0,0.0,0.0,-0.0088436426594853,60.0,8.202082633972168,-0.0,-7.084944542157245e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,9.570189286023378e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,0.0001007787068374,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,7.44348144507967e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84228515625,0.0,0.0,0.0001007787068374,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,0.000478050642414,286.97442626953125,294.1499938964844,292.7019958496094,292.314453125,292.6820678710937,292.6522216796875,287.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468686133623,0.0,0.0,0.0,-0.008861469104886,60.0,8.209593772888184,-0.0,-7.089221298883785e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,9.570189286023378e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,0.0001007787068374,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,7.44348144507967e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84228515625,0.0,0.0,0.0001007787068374,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,0.000478050642414,286.97442626953125,294.1499938964844,292.7019958496094,292.314453125,292.6820678710937,292.6522216796875,287.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468686133623,0.0,0.0,0.0,-0.008861469104886,60.0,8.209593772888184,-0.0,-7.089221298883785e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,9.573682473273948e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,0.0001008154868031,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,7.446198287652805e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,0.0001008154868031,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0004782251198776,286.9813232421875,294.1499938964844,292.7189636230469,292.3191223144531,292.68292236328125,292.6695251464844,287.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.21492862701416,-0.0,-7.094396181628326e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,9.573682473273948e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,0.0001008154868031,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,7.446198287652805e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,0.0001008154868031,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.0004782251198776,286.9813232421875,294.1499938964844,292.7189636230469,292.3191223144531,292.68292236328125,292.6695251464844,287.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.21492862701416,-0.0,-7.094396181628326e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,9.577427408657968e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,0.0001008549297694,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,7.449110853485763e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001008549224934,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,0.0004784121992997,286.9882202148437,294.1499938964844,292.736083984375,292.32293701171875,292.6839904785156,292.6868591308594,287.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257014627588433e-09,0.0010204559657722,-0.0206830166280269,0.0,0.0,0.0,-0.008906171657145,60.0,8.21938419342041,-0.0,-7.09994765202282e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8557434082031,0.0,0.0,9.577427408657968e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,0.0001008549297694,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,7.449110853485763e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001008549224934,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,0.0004784121992997,286.9882202148437,294.1499938964844,292.736083984375,292.32293701171875,292.6839904785156,292.6868591308594,287.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257014627588433e-09,0.0010204559657722,-0.0206830166280269,0.0,0.0,0.0,-0.008906171657145,60.0,8.21938419342041,-0.0,-7.09994765202282e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,9.581704216543584e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.000100899967947,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,7.452437421306968e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86187744140625,0.0,0.0,0.000100899960671,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,0.0004786258505191,286.9950866699219,294.1499938964844,292.75341796875,292.3260192871094,292.6854553222656,292.704345703125,287.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.222017288208008,-0.0,-7.106289956482216e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,9.581704216543584e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.000100899967947,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,7.452437421306968e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86187744140625,0.0,0.0,0.000100899960671,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,0.0004786258505191,286.9950866699219,294.1499938964844,292.75341796875,292.3260192871094,292.6854553222656,292.704345703125,287.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.222017288208008,-0.0,-7.106289956482216e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86553955078125,0.0,0.0,9.583929204382002e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651733398437,0.0,0.0,0.0001009233965305,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.865478515625,0.0,0.0,7.45416764402762e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,0.0001009233892546,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.0004787369689438,286.99853515625,294.1499938964844,292.7621765136719,292.3273010253906,292.686279296875,292.713134765625,287.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020052178763e-09,0.0010211494518443,-0.0208951532840728,0.0,0.0,0.0,-0.0089463340118527,60.0,8.223015785217285,-0.0,-7.10959042748982e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687744140625,0.0,0.0,9.586242231307553e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684387207031,0.0,0.0,0.0001009477491606,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,7.455966988345608e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683776855469,0.0,0.0,0.0001009477491606,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86871337890625,0.0,0.0,0.0004788525111507,287.001953125,294.1499938964844,292.7710266113281,292.32843017578125,292.68719482421875,292.7219543457031,287.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837001005933e-09,0.0010213957866653,-0.0209706183522939,0.0,0.0,0.0,-0.0089606195688247,60.0,8.223732948303223,-0.0,-7.113022348903544e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,9.59105309448205e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,0.0001009984189295,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,7.459709013346583e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749084472656,0.0,0.0,0.0001009984116535,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,0.0004790928505826,287.0088195800781,294.1499938964844,292.7889099121094,292.3302917480469,292.68914794921875,292.73974609375,287.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.224614143371582,-0.0,-7.120164013940666e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,9.59105309448205e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,0.0001009984189295,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,7.459709013346583e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749084472656,0.0,0.0,0.0001009984116535,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,0.0004790928505826,287.0088195800781,294.1499938964844,292.7889099121094,292.3302917480469,292.68914794921875,292.73974609375,287.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.224614143371582,-0.0,-7.120164013940666e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818054199219,0.0,0.0,9.596203017281368e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,0.0001010526466416,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,7.46371442801319e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814392089844,0.0,0.0,0.0001010526393656,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817443847656,0.0,0.0,0.00047935009934,287.01568603515625,294.1499938964844,292.80712890625,292.3316650390625,292.69146728515625,292.7578125,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.224430084228516,-0.0,-7.127812295948388e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
