time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818054199219,0.0,0.0,9.596203017281368e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,0.0001010526466416,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,7.46371442801319e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814392089844,0.0,0.0,0.0001010526393656,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817443847656,0.0,0.0,0.00047935009934,287.01568603515625,294.1499938964844,292.80712890625,292.3316650390625,292.69146728515625,292.7578125,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.224430084228516,-0.0,-7.127812295948388e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,9.60157558438368e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.000101109224488,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882751464844,0.0,0.0,7.467893010471016e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.887939453125,0.0,0.0,0.000101109217212,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882751464844,0.0,0.0,0.0004796184657607,287.0225524902344,294.1499938964844,292.82574462890625,292.3326721191406,292.694091796875,292.7761535644531,287.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.021470895037055,0.0,0.0,0.0,-0.0090553220361471,60.0,8.223517417907715,-0.0,-7.135795243584654e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,9.60157558438368e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.000101109224488,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882751464844,0.0,0.0,7.467893010471016e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.887939453125,0.0,0.0,0.000101109217212,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882751464844,0.0,0.0,0.0004796184657607,287.0225524902344,294.1499938964844,292.82574462890625,292.3326721191406,292.694091796875,292.7761535644531,287.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.021470895037055,0.0,0.0,0.0,-0.0090553220361471,60.0,8.223517417907715,-0.0,-7.135795243584654e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89483642578125,0.0,0.0,9.607129322830588e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89453125,0.0,0.0,0.0001011677086353,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,7.472212746506557e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944702148437,0.0,0.0,0.0001011677013593,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,0.0004798959125764,287.0293884277344,294.1499938964844,292.84478759765625,292.3334045410156,292.6969909667969,292.7947998046875,287.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.222084045410156,-0.0,-7.144053171259658e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89483642578125,0.0,0.0,9.607129322830588e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89453125,0.0,0.0,0.0001011677086353,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,7.472212746506557e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944702148437,0.0,0.0,0.0001011677013593,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,0.0004798959125764,287.0293884277344,294.1499938964844,292.84478759765625,292.3334045410156,292.6969909667969,292.7947998046875,287.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.222084045410156,-0.0,-7.144053171259658e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981018066406,0.0,0.0,9.609989501768724e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,0.0001011978238238,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980712890625,0.0,0.0,7.474437006749213e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,0.0001011978165479,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,0.0004800387541763,287.0328063964844,294.1499938964844,292.8544616699219,292.33367919921875,292.6985778808594,292.8043212890625,287.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.221137046813965,-0.0,-7.148306480075918e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,9.612878784537315e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90106201171875,0.0,0.0,0.0001012282446026,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,7.476683822460473e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,0.0001012282446026,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,0.0004801830800715,287.0362243652344,294.1499938964844,292.8642883300781,292.3339233398437,292.7002258300781,292.8139343261719,287.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,8.220113754272461,-0.0,-7.152605974170001e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,9.61872428888455e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,0.000101289799204,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078369140625,0.0,0.0,7.481230568373576e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,0.000101289799204,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078369140625,0.0,0.0,0.0004804750496987,287.0430603027344,294.1499938964844,292.8843078613281,292.3343811035156,292.70367431640625,292.83331298828125,287.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.217934608459473,-0.0,-7.161306569969383e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,9.61872428888455e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,0.000101289799204,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078369140625,0.0,0.0,7.481230568373576e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,0.000101289799204,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078369140625,0.0,0.0,0.0004804750496987,287.0430603027344,294.1499938964844,292.8843078613281,292.3343811035156,292.70367431640625,292.83331298828125,287.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.217934608459473,-0.0,-7.161306569969383e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143981933594,0.0,0.0,9.624921949580312e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,0.0001013550645438,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,7.486050890292972e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0001013550645438,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,0.0004807846562471,287.0498962402344,294.1499938964844,292.90484619140625,292.3348083496094,292.7074890136719,292.8532409667969,287.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.215631484985352,-0.0,-7.17053794119238e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143981933594,0.0,0.0,9.624921949580312e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,0.0001013550645438,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,7.486050890292972e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0001013550645438,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,0.0004807846562471,287.0498962402344,294.1499938964844,292.90484619140625,292.3348083496094,292.7074890136719,292.8532409667969,287.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.215631484985352,-0.0,-7.17053794119238e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,9.631898137740792e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,0.0001014285298879,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,7.49147729948163e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,0.0001014285298879,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,0.000481133145513,287.05670166015625,294.1499938964844,292.9259948730469,292.3353576660156,292.7114562988281,292.8733825683594,287.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935659323583423e-09,0.0010262585710734,-0.0224601607769727,0.0,0.0,0.0,-0.0092426035553216,60.0,8.213665962219238,-0.0,-7.180936734130229e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,9.631898137740792e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9206237792969,0.0,0.0,0.0001014285298879,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,7.49147729948163e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,0.0001014285298879,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,0.000481133145513,287.05670166015625,294.1499938964844,292.9259948730469,292.3353576660156,292.7114562988281,292.8733825683594,287.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935659323583423e-09,0.0010262585710734,-0.0224601607769727,0.0,0.0,0.0,-0.0092426035553216,60.0,8.213665962219238,-0.0,-7.180936734130229e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9274597167969,0.0,0.0,9.641006909077988e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,0.0001015244488371,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,7.498561171814799e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,0.0001015244488371,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,0.0004815881256945,287.0635070800781,294.1499938964844,292.9477844238281,292.3360595703125,292.7158508300781,292.8944396972656,287.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272385552525,9.049145432982186e-09,0.0010272294748574,-0.0227573215961456,0.0,0.0,0.0,-0.0092988656833767,60.0,8.212919235229492,-0.0,-7.194524442866168e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9274597167969,0.0,0.0,9.641006909077988e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271545410156,0.0,0.0,0.0001015244488371,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,7.498561171814799e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,0.0001015244488371,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,0.0004815881256945,287.0635070800781,294.1499938964844,292.9477844238281,292.3360595703125,292.7158508300781,292.8944396972656,287.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272385552525,9.049145432982186e-09,0.0010272294748574,-0.0227573215961456,0.0,0.0,0.0,-0.0092988656833767,60.0,8.212919235229492,-0.0,-7.194524442866168e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93072509765625,0.0,0.0,9.645783575251698e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,0.000101574754808,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,7.502277003368363e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,0.000101574754808,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,0.0004818267771042,287.0669250488281,294.1499938964844,292.9589233398437,292.3365173339844,292.7181701660156,292.9051513671875,287.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277482215315,9.108664045243133e-09,0.0010277391411364,-0.0229131672531366,0.0,0.0,0.0,-0.0093283746391534,60.0,8.212881088256836,-0.0,-7.201656160304992e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,9.650618449086323e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336853027344,0.0,0.0,0.0001016256646835,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339294433594,0.0,0.0,7.506037218263373e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336242675781,0.0,0.0,0.0001016256574075,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339294433594,0.0,0.0,0.0004820682515855,287.0703430175781,294.1499938964844,292.9702453613281,292.3370666503906,292.7206115722656,292.9161071777344,287.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282630100846,9.168895864775097e-09,0.0010282538132742,-0.0230708792805671,0.0,0.0,0.0,-0.0093582328408956,60.0,8.213086128234863,-0.0,-7.208876695585786e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,9.660026989877224e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,0.0001017247486743,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,7.513355376431718e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9401550292969,0.0,0.0,0.0001017247413983,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404296875,0.0,0.0,0.0004825382493436,287.0771484375,294.1499938964844,292.9934387207031,292.3384094238281,292.72576904296875,292.9385681152344,287.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286122981677636e-09,0.0010292555671185,-0.0233778245747089,0.0,0.0,0.0,-0.0094163436442613,60.0,8.213808059692383,-0.0,-7.222940467954686e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,9.660026989877224e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,0.0001017247486743,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,7.513355376431718e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9401550292969,0.0,0.0,0.0001017247413983,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404296875,0.0,0.0,0.0004825382493436,287.0771484375,294.1499938964844,292.9934387207031,292.3384094238281,292.72576904296875,292.9385681152344,287.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286122981677636e-09,0.0010292555671185,-0.0233778245747089,0.0,0.0,0.0,-0.0094163436442613,60.0,8.213808059692383,-0.0,-7.222940467954686e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.947021484375,0.0,0.0,9.668998973211274e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,0.0001018192197079,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,7.52033301978372e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,0.0001018192197079,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,0.0004829864192288,287.0839538574219,294.1499938964844,293.0173645019531,292.3402709960937,292.73101806640625,292.9612731933594,287.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397902012153736e-09,0.0010302113369107,-0.0236705001443624,0.0,0.0,0.0,-0.0094717573374509,60.0,8.214609146118164,-0.0,-7.236362620233194e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.947021484375,0.0,0.0,9.668998973211274e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,0.0001018192197079,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,7.52033301978372e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,0.0001018192197079,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,0.0004829864192288,287.0839538574219,294.1499938964844,293.0173645019531,292.3402709960937,292.73101806640625,292.9612731933594,287.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397902012153736e-09,0.0010302113369107,-0.0236705001443624,0.0,0.0,0.0,-0.0094717573374509,60.0,8.214609146118164,-0.0,-7.236362620233194e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,9.675662295194344e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,0.0001018893890432,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,7.525515684392303e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,0.0001018893817672,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,0.0004833192506339,287.0907592773437,294.1499938964844,293.0421142578125,292.3426513671875,292.73687744140625,292.9851379394531,287.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.480917384507848e-09,0.0010309213539585,-0.0238878559321165,0.0,0.0,0.0,-0.0095129124820232,60.0,8.2155122756958,-0.0,-7.246339350786003e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,9.675662295194344e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,0.0001018893890432,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,7.525515684392303e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,0.0001018893817672,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,0.0004833192506339,287.0907592773437,294.1499938964844,293.0421142578125,292.3426513671875,292.73687744140625,292.9851379394531,287.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.480917384507848e-09,0.0010309213539585,-0.0238878559321165,0.0,0.0,0.0,-0.0095129124820232,60.0,8.2155122756958,-0.0,-7.246339350786003e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,9.68108797678724e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,0.0001019465271383,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600524902344,0.0,0.0,7.52973573980853e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,0.0001019465271383,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96002197265625,0.0,0.0,0.0004835902946069,287.0975341796875,294.1499938964844,293.0677185058594,292.345703125,292.7429504394531,293.00946044921875,287.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548521973101742e-09,0.0010315014515072,-0.0240648612380027,0.0,0.0,0.0,-0.0095464373007416,60.0,8.21633529663086,-0.0,-7.254468670225833e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,9.68108797678724e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,0.0001019465271383,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600524902344,0.0,0.0,7.52973573980853e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,0.0001019465271383,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96002197265625,0.0,0.0,0.0004835902946069,287.0975341796875,294.1499938964844,293.0677185058594,292.345703125,292.7429504394531,293.00946044921875,287.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548521973101742e-09,0.0010315014515072,-0.0240648612380027,0.0,0.0,0.0,-0.0095464373007416,60.0,8.21633529663086,-0.0,-7.254468670225833e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,9.68301756074652e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,0.000101966841612,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,7.531236042268574e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,0.000101966841612,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632873535156,0.0,0.0,0.0004836866573896,287.1009216308594,294.1499938964844,293.0808410644531,292.3475036621094,292.74609375,293.0218811035156,287.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.0241277869790792,0.0,0.0,0.0,-0.0095583386719226,60.0,8.216669082641602,-0.0,-7.257360579160378e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,9.684420365374537e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,0.0001019816190819,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665832519531,0.0,0.0,7.532327435910702e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,0.0001019816118059,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.966552734375,0.0,0.0,0.0004837567394133,287.1043395996094,294.1499938964844,293.0942077636719,292.3495178222656,292.7493591308594,293.03448486328125,287.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590034544260106e-09,0.0010318538406863,-0.0241735521703958,0.0,0.0,0.0,-0.0095670036971569,60.0,8.21700382232666,-0.0,-7.259463785658228e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,9.686299017630516e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728698730469,0.0,0.0,0.0001020014024106,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,7.533789175795391e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728088378906,0.0,0.0,0.0001020014024106,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,0.0004838505992665,287.1111145019531,294.1499938964844,293.1216125488281,292.3541564941406,292.7561340332031,293.0601806640625,287.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.217769622802734,-0.0,-7.26228037706278e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,9.686299017630516e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728698730469,0.0,0.0,0.0001020014024106,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,7.533789175795391e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728088378906,0.0,0.0,0.0001020014024106,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,0.0004838505992665,287.1111145019531,294.1499938964844,293.1216125488281,292.3541564941406,292.7561340332031,293.0601806640625,287.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.217769622802734,-0.0,-7.26228037706278e-08,0.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.050000000745058,9.686242265161128e-05,298.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.050000000745058,0.0001020008057821,298.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.050000000745058,7.533744792453945e-05,298.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.050000000745058,0.0001020007985061,298.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.050000000745058,0.000483847776195,287.11785888671875,286.19000244140625,293.1499938964844,292.3597717285156,292.7637023925781,293.0878295898437,287.8890380859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612734608310802e-09,0.0010320484871044,-0.0242329835891723,0.0,0.0,0.0,-0.0095782596617937,60.0,8.220402717590332,-0.0,-7.26219511193449e-08,1.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.050000000745058,9.686242265161128e-05,298.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.050000000745058,0.0001020008057821,298.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.050000000745058,7.533744792453945e-05,298.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.050000000745058,0.0001020007985061,298.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.050000000745058,0.000483847776195,287.11785888671875,286.19000244140625,293.1499938964844,292.3597717285156,292.7637023925781,293.0878295898437,287.8890380859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612734608310802e-09,0.0010320484871044,-0.0242329835891723,0.0,0.0,0.0,-0.0095782596617937,60.0,8.220402717590332,-0.0,-7.26219511193449e-08,1.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.6337153315544128,0.050000000745058,0.0408503077924251,298.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6079406738281,0.6337153315544128,0.050000000745058,0.0430173426866531,298.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.6337153315544128,0.050000000745058,0.0317724607884883,298.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6079406738281,0.6337153315544128,0.050000000745058,0.0430173426866531,298.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60797119140625,0.6337153315544128,0.050000000745058,0.2040557414293289,287.7191772460937,286.17108154296875,293.1652526855469,292.36328125,296.5699157714844,297.52557373046875,288.07696533203125,1.0,0.1097036674618721,0.0956917777657508,0.0956917777657508,1.0,1.0,-0.4341042339801788,0.0010777829447761,0.4330264627933502,-0.1301202476024627,0.0,0.0,0.0,10.21491813659668,60.0,1123.4169921875,0.0,12.28100872039795,1.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.6315008401870728,0.050000000745058,0.0452403090894222,298.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.6315008401870728,0.050000000745058,0.0476402267813682,298.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.6315008401870728,0.050000000745058,0.0351869091391563,298.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.6315008401870728,0.050000000745058,0.0476402267813682,298.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.6315008401870728,0.050000000745058,0.2259847223758697,288.6325988769531,286.1501770019531,293.1820983886719,292.3677673339844,297.1378173828125,298.7523193359375,289.28387451171875,1.0,0.1210842803120613,0.1913835555315017,0.1913835555315017,1.0,1.0,-0.4820381999015808,0.0213928241282701,0.4606453776359558,-0.1211077123880386,0.0,0.0,0.0,12.504481315612791,60.0,2353.705810546875,0.0,16.680057525634766,1.0,280.73687744140625,283.5660095214844,298.4447021484375,300.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.92780611855927e-21,-2.463903059279635e-21,-2.463903059279635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.5710083842277527,0.050000000745058,0.0456805303692817,298.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.5710083842277527,0.050000000745058,0.0481037981808185,298.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.5710083842277527,0.050000000745058,0.0355293005704879,298.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.5710083842277527,0.050000000745058,0.0481037981808185,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.5710083842277527,0.050000000745058,0.228183701634407,287.8471069335937,286.1026916503906,293.2204284667969,292.3794250488281,297.11376953125,298.75323486328125,286.6473388671875,1.0,0.1405796408653259,0.3827671110630035,0.3827671110630035,1.0,1.0,-0.4867352545261383,0.0863927751779556,0.4003424942493438,-0.0573976039886474,1.0,1.0,0.0,20.0366268157959,60.0,13703.814453125,0.0,23.183115005493164,1.0,281.7489624023437,286.2997436523437,298.2876281738281,299.8921203613281,293.1499938964844,293.1499938964844,283.1499938964844,1860.38818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051371455192566,1.0,0.0,0.0,0.9084545373916626,0.9084563851356506,5.6930293368395743e-08,4.263027667999268,4.263017654418945,9.8106283985544e-06,0.0,0.0,-0.0,5176.14404296875,0.0,23.12699317932129,1895.040771484375,0.0,522.933837890625,0.2353030741214752,1.0,0.0,3.0,1.0,0.0
17993040,298.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.5710083842277527,0.050000000745058,0.0456805303692817,298.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.5710083842277527,0.050000000745058,0.0481037981808185,298.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.5710083842277527,0.050000000745058,0.0355293005704879,298.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.5710083842277527,0.050000000745058,0.0481037981808185,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.5710083842277527,0.050000000745058,0.228183701634407,287.8471069335937,286.1026916503906,293.2204284667969,292.3794250488281,297.11376953125,298.75323486328125,286.6473388671875,1.0,0.1405796408653259,0.3827671110630035,0.3827671110630035,1.0,1.0,-0.4867352545261383,0.0863927751779556,0.4003424942493438,-0.0573976039886474,1.0,1.0,0.0,20.0366268157959,60.0,13703.814453125,0.0,23.183115005493164,1.0,281.7489624023437,286.2997436523437,298.2876281738281,299.8921203613281,293.1499938964844,293.1499938964844,283.1499938964844,1860.38818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051371455192566,1.0,0.0,0.0,0.9084545373916626,0.9084563851356506,5.6930293368395743e-08,4.263027667999268,4.263017654418945,9.8106283985544e-06,0.0,0.0,-0.0,5176.14404296875,0.0,23.12699317932129,1895.040771484375,0.0,522.933837890625,0.2353030741214752,1.0,0.0,3.0,1.0,0.0
17993100,298.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.549229621887207,0.050000000745058,0.0458179973065853,298.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.549229621887207,0.050000000745058,0.0482485555112361,298.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.549229621887207,0.050000000745058,0.0356362201273441,298.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.549229621887207,0.050000000745058,0.0482485555112361,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.549229621887207,0.050000000745058,0.2288703769445419,285.9456787109375,286.076171875,293.2417907714844,292.3865661621094,297.0924072265625,298.7156982421875,285.3667907714844,1.0,0.1489767730236053,0.4784588813781738,0.4784588813781738,1.0,1.0,-0.4882000982761383,0.1338325440883636,0.3543675541877746,-0.010450966656208,0.5829489231109619,0.5829489231109619,0.0,23.71625709533692,60.0,12138.513671875,0.0,26.333026885986328,1.0,282.32159423828125,284.9763488769531,296.9676208496094,298.4543151855469,293.1499938964844,293.1499938964844,283.1499938964844,4805.86865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958266258239746,1.0,0.0,0.0,1.1506016254425049,1.150604248046875,8.84227304709384e-08,4.265841007232666,4.265831470489502,9.786636837816332e-06,0.0,0.0,-0.0,3596.81494140625,0.0,50.92854690551758,1895.42578125,0.0,905.8286743164062,0.2953535318374634,1.0,0.0,3.0,1.0,0.0
17993160,298.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.5324629545211792,0.050000000745058,0.0459491647779941,298.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.5324629545211792,0.050000000745058,0.0483866855502128,298.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.5324629545211792,0.050000000745058,0.0357382409274578,298.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.5324629545211792,0.050000000745058,0.0483866855502128,298.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.5324629545211792,0.050000000745058,0.2295255959033966,285.3415222167969,286.0479431152344,293.2645568847656,292.39453125,296.78228759765625,298.67547607421875,285.619384765625,1.0,0.1565343141555786,0.582767128944397,0.582767128944397,0.800000011920929,1.0,-0.4895977675914764,0.1805908679962158,0.3090068995952606,0.0358476489782333,0.0159293580800294,0.0159293580800294,0.0,27.230602264404297,60.0,5489.55712890625,0.0,29.36158561706543,1.0,282.55975341796875,285.3702392578125,295.8724670410156,296.840087890625,293.1499938964844,293.1499938964844,283.1499938964844,23113.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865104794502258,1.0,0.0,0.0,0.221177875995636,0.2557272613048553,4.499151273762436e-09,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,883.3472900390625,0.0,12.742526054382324,1895.436767578125,0.0,856.4517211914062,0.2490819841623306,1.0,0.0,3.0,1.0,0.0
