time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177307128906,0.5159540176391602,0.050000000745058,0.0461127012968063,298.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177307128906,0.5159540176391602,0.050000000745058,0.0485588945448398,298.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177307128906,0.5159540176391602,0.050000000745058,0.0358654335141181,298.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177307128906,0.5159540176391602,0.050000000745058,0.0485588945448398,298.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177307128906,0.5159540176391602,0.050000000745058,0.2303424924612045,286.6018981933594,286.00732421875,293.2973327636719,292.4065246582031,295.9495544433594,298.6282958984375,286.6405029296875,1.0,0.1654690504074096,0.7228818535804749,0.7228818535804749,0.5313447713851929,1.0,-0.4913401901721954,0.2664709389209747,0.2248692512512207,0.1210570558905601,0.8470375537872314,0.8470375537872314,0.0,31.61615753173828,60.0,12500.7158203125,0.0,33.1806526184082,1.0,282.7392883300781,286.5699462890625,294.97833251953125,295.8325500488281,293.1499938964844,293.1499938964844,283.1499938964844,7390.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870445728302002,1.0,0.0,0.0,1.0283191204071045,1.0688538551330566,7.055849238213342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.7255859375,0.0,46.26153945922852,1895.4371337890625,0.0,468.74029541015625,0.2930883169174194,1.0,0.0,3.0,1.0,0.0
17993280,298.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.5097715854644775,0.050000000745058,0.0461865290999412,298.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.5097715854644775,0.050000000745058,0.0486366376280784,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.5097715854644775,0.050000000745058,0.0359228551387786,298.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.5097715854644775,0.050000000745058,0.0486366376280784,298.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.5097715854644775,0.050000000745058,0.230711281299591,286.3710327148437,285.98638916015625,293.314208984375,292.41290283203125,295.1531982421875,298.61041259765625,285.8791198730469,1.0,0.1693699061870575,0.7913835644721985,0.7913835644721985,0.4000000059604645,1.0,-0.4921268224716186,0.3505750298500061,0.1415517926216125,0.204667791724205,0.829700231552124,0.829700231552124,0.0,33.60249710083008,60.0,12402.29296875,-0.0,34.92959976196289,1.0,282.8760986328125,285.45477294921875,295.0146179199219,295.99072265625,293.1499938964844,293.1499938964844,283.1499938964844,4892.6162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620651602745056,1.0,0.0,0.0,1.3221582174301147,1.3233363628387451,1.1664343446682325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.27978515625,0.0,73.42457580566406,1895.4371337890625,0.0,403.1975402832031,0.3352500200271606,1.0,0.0,3.0,1.0,0.0
17993340,298.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.4969314932823181,0.050000000745058,0.0463693179190158,298.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.4969314932823181,0.050000000745058,0.0488291233777999,298.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.4969314932823181,0.050000000745058,0.0360650233924388,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.4969314932823181,0.050000000745058,0.0488291233777999,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.4969314932823181,0.050000000745058,0.2316243350505828,285.49169921875,285.9258728027344,293.3630065917969,292.4319152832031,293.42919921875,298.5613098144531,285.8945007324219,1.0,0.1785995811223983,0.9781601428985596,0.9781601428985596,0.0418756380677223,1.0,-0.4940751194953918,0.4939554631710052,0.0001196347802761,0.3470875322818756,0.1227454170584678,0.1227454170584678,0.0,38.51327133178711,60.0,5572.31494140625,-0.0,39.27015686035156,1.0,283.0230712890625,285.8516540527344,294.89013671875,295.3691101074219,293.1499938964844,293.1499938964844,283.1499938964844,25802.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756268918514251,1.0,0.0,0.0,0.2500670552253723,0.3545997440814972,5.205988973244757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1283.1346435546875,0.0,19.87874412536621,1895.4371337890625,0.0,234.7242584228516,0.2706121802330017,1.0,0.0,3.0,1.0,0.0
17993400,298.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.4957079291343689,0.050000000745058,0.0463890172541141,298.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.4957079291343689,0.050000000745058,0.0488498695194721,298.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.4957079291343689,0.050000000745058,0.0360803455114364,298.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.4957079291343689,0.050000000745058,0.0488498695194721,298.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.4957079291343689,0.050000000745058,0.231722742319107,285.6529541015625,285.9184875488281,293.36895751953125,292.4342956542969,293.39178466796875,298.5561828613281,286.1536560058594,1.0,0.1795539855957031,1.0,1.0,0.0,1.0,-0.4942849278450012,0.4942830801010132,1.8585616317068343e-06,0.3473773598670959,0.2109122574329376,0.2109122574329376,0.0,39.040283203125,60.0,5978.64208984375,-0.0,39.73546600341797,1.0,283.0273132324219,286.0770874023437,294.8408508300781,295.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,24322.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585309386253357,1.0,0.0,0.0,0.2681568562984466,0.4237304627895355,5.679299253102954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1406.341796875,0.0,22.71561622619629,1895.4371337890625,0.0,207.6132202148437,0.2685988843441009,1.0,0.0,3.0,1.0,0.0
17993460,298.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.485984057188034,0.050000000745058,0.0465581342577934,298.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.485984057188034,0.050000000745058,0.04902795702219,298.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.485984057188034,0.050000000745058,0.0362118817865848,298.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.485984057188034,0.050000000745058,0.04902795702219,298.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.485984057188034,0.050000000745058,0.2325675338506698,285.8211975097656,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5208435058594,285.4305725097656,1.0,0.1875346601009369,1.0,1.0,0.0,1.0,-0.4960870444774627,0.4960866868495941,3.519544122809748e-07,0.3488135039806366,0.6009917855262756,0.6009917855262756,0.0,43.56361389160156,48.0,11091.1005859375,-0.0,43.747314453125,1.0,283.10699462890625,285.20855712890625,295.3092041015625,296.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,11639.2958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033290207386017,1.0,0.0,0.0,1.323453426361084,1.3235080242156982,1.1687206580290876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.84521484375,0.0,91.82711791992188,1895.4371337890625,0.0,121.51416015625,0.3508205711841583,1.0,0.0,3.0,1.0,0.0
17993520,298.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.485984057188034,0.050000000745058,0.0465581342577934,298.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.485984057188034,0.050000000745058,0.04902795702219,298.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.485984057188034,0.050000000745058,0.0362118817865848,298.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.485984057188034,0.050000000745058,0.04902795702219,298.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.485984057188034,0.050000000745058,0.2325675338506698,285.8211975097656,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5208435058594,285.4305725097656,1.0,0.1875346601009369,1.0,1.0,0.0,1.0,-0.4960870444774627,0.4960866868495941,3.519544122809748e-07,0.3488135039806366,0.6009917855262756,0.6009917855262756,0.0,43.56361389160156,48.0,11091.1005859375,-0.0,43.747314453125,1.0,283.10699462890625,285.20855712890625,295.3092041015625,296.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,11639.2958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033290207386017,1.0,0.0,0.0,1.323453426361084,1.3235080242156982,1.1687206580290876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.84521484375,0.0,91.82711791992188,1895.4371337890625,0.0,121.51416015625,0.3508205711841583,1.0,0.0,3.0,1.0,0.0
17993580,298.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.4836791753768921,0.050000000745058,0.0466005764901638,298.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.4836791753768921,0.050000000745058,0.049072653055191,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.4836791753768921,0.050000000745058,0.0362448953092098,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.4836791753768921,0.050000000745058,0.049072653055191,298.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.4836791753768921,0.050000000745058,0.2327795326709747,285.8498840332031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4891967773437,286.17193603515625,1.0,0.188994750380516,1.0,1.0,0.0,1.0,-0.4965396225452423,0.4965392649173736,3.523495308854763e-07,0.3491733074188232,0.5675880908966064,0.5675880908966064,0.0,44.698822021484375,36.0,9241.97265625,-0.0,44.75862884521485,1.0,283.1289978027344,286.4295654296875,295.35406494140625,295.8716125488281,293.1499938964844,293.1499938964844,283.1499938964844,19765.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894878387451172,1.0,0.0,0.0,0.6658129692077637,0.6958401799201965,2.9579984683891783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.34375,0.0,36.80643081665039,1895.4371337890625,0.0,73.30915069580078,0.2841509580612182,1.0,0.0,3.0,1.0,0.0
17993640,298.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.4836791753768921,0.050000000745058,0.0466005764901638,298.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.4836791753768921,0.050000000745058,0.049072653055191,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.4836791753768921,0.050000000745058,0.0362448953092098,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.4836791753768921,0.050000000745058,0.049072653055191,298.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.4836791753768921,0.050000000745058,0.2327795326709747,285.8498840332031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4891967773437,286.17193603515625,1.0,0.188994750380516,1.0,1.0,0.0,1.0,-0.4965396225452423,0.4965392649173736,3.523495308854763e-07,0.3491733074188232,0.5675880908966064,0.5675880908966064,0.0,44.698822021484375,36.0,9241.97265625,-0.0,44.75862884521485,1.0,283.1289978027344,286.4295654296875,295.35406494140625,295.8716125488281,293.1499938964844,293.1499938964844,283.1499938964844,19765.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894878387451172,1.0,0.0,0.0,0.6658129692077637,0.6958401799201965,2.9579984683891783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.34375,0.0,36.80643081665039,1895.4371337890625,0.0,73.30915069580078,0.2841509580612182,1.0,0.0,3.0,1.0,0.0
17993700,298.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.4848860502243042,0.050000000745058,0.0465782880783081,298.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.4848860502243042,0.050000000745058,0.0490491837263107,298.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.4848860502243042,0.050000000745058,0.0362275578081607,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.4848860502243042,0.050000000745058,0.0490491837263107,298.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.4848860502243042,0.050000000745058,0.2326682060956955,285.97149658203125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.47979736328125,285.6809997558594,1.0,0.1878087967634201,1.0,1.0,0.0,1.0,-0.4963022172451019,0.4963018596172333,3.521444398302265e-07,0.3489894568920135,0.8067066073417664,0.8067066073417664,0.0,44.10275650024414,36.0,11823.404296875,-0.0,44.22739791870117,1.0,283.1380615234375,285.4732971191406,295.6160583496094,296.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,6594.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118164837360382,1.0,0.0,0.0,1.3733981847763062,1.3735616207122805,1.258596000752732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.5556640625,0.0,85.906005859375,1895.4371337890625,0.0,135.11061096191406,0.3519804775714874,1.0,0.0,3.0,1.0,0.0
17993760,298.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.4873874485492706,0.050000000745058,0.0465325936675071,298.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.4873874485492706,0.050000000745058,0.0490010604262352,298.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.4873874485492706,0.050000000745058,0.0361920148134231,298.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.4873874485492706,0.050000000745058,0.0490010604262352,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.4873874485492706,0.050000000745058,0.2324399352073669,285.3940734863281,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4705505371094,285.1941833496094,1.0,0.1855328232049942,1.0,1.0,0.0,1.0,-0.4958153665065765,0.4958150088787079,3.517224342886039e-07,0.3486089706420898,0.5166342258453369,0.5166342258453369,0.0,42.880592346191406,25.0,10213.8271484375,-0.0,43.13970947265625,1.0,283.1439819335937,285.0955505371094,295.7891845703125,296.6046142578125,293.1499938964844,293.1499938964844,283.1499938964844,18559.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494743406772613,1.0,0.0,0.0,1.2090479135513306,1.209054708480835,9.75394769398008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.811279296875,0.0,91.93179321289062,1895.4371337890625,0.0,193.5533447265625,0.3489286601543426,1.0,0.0,3.0,1.0,0.0
17993820,298.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.5171932578086853,0.1754503548145294,0.046098381280899,298.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.7477990388870239,0.1679563373327255,0.1357064396142959,298.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.7652711868286133,0.1744548231363296,0.1075949296355247,298.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.5171932578086853,0.050000000745058,0.0485438145697116,298.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.5171932578086853,0.050000000745058,0.2302709519863128,285.46539306640625,285.4593811035156,293.60809326171875,292.5356140136719,293.60186767578125,298.4421081542969,285.7890930175781,1.0,0.1838372349739074,1.0,1.0,0.0,1.0,-0.6813093423843384,0.6813088059425354,5.259532258605759e-07,0.4907984137535095,0.508048951625824,0.508048951625824,0.0,32.81669998168945,25.0,10739.962890625,-0.0,56.14368438720703,1.0,283.1466369628906,285.9382019042969,295.6337280273437,296.3265380859375,293.1499938964844,293.1499938964844,283.1499938964844,22447.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596837222576141,1.0,0.0,0.0,0.769877552986145,0.7698823809623718,3.954911775849723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.3935546875,0.0,47.55112075805664,1895.4371337890625,0.0,209.4141540527344,0.3052201569080353,1.0,0.0,3.0,1.0,0.0
17993880,298.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.7935388684272766,0.176566794514656,0.1283532381057739,298.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0441589355469,0.8315297961235046,0.1659161299467086,0.1560137420892715,298.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.8423311114311218,0.1720541566610336,0.1200753226876258,298.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.5553257465362549,0.050000000745058,0.0482036918401718,298.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.5553257465362549,0.050000000745058,0.2286575585603714,286.01806640625,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3910827636719,286.1424865722656,1.0,0.1844059824943542,1.0,1.0,0.0,1.0,-0.8175429105758667,0.8175422549247742,6.776445502509887e-07,0.598100483417511,0.9938485026359558,0.9938485026359558,0.0,25.507036209106445,28.0,15744.59765625,-0.0,66.66551208496094,1.0,283.1476135253906,286.08990478515625,295.6484680175781,296.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,7173.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365434855222702,1.0,0.0,0.0,1.359620451927185,1.359624266624451,1.2334706411820662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.900390625,0.0,85.31433868408203,1895.4371337890625,0.0,218.44949340820312,0.3564730286598205,1.0,0.0,3.0,1.0,0.0
17993940,298.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.9241724014282228,0.1677003353834152,0.152576670050621,298.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.9124071002006532,0.1633207648992538,0.1553979963064193,298.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.9279928803443908,0.1714859455823898,0.119934007525444,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.8926114439964294,0.1593586206436157,0.1460077315568924,298.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.6173204779624939,0.147972360253334,0.2270688861608505,285.9136047363281,285.328857421875,293.698974609375,292.576171875,293.6945495605469,298.2266540527344,285.9095458984375,1.0,0.1886913031339645,1.0,1.0,0.0,1.0,-0.9613157510757446,0.961314857006073,8.651970802020514e-07,0.715335488319397,1.0,1.0,0.0,18.64335823059082,28.0,18536.1875,-0.0,81.16227722167969,1.0,283.1494445800781,285.6529846191406,295.9913635253906,297.2215270996094,293.1499938964844,293.1499938964844,283.1499938964844,7191.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477816224098205,1.0,0.0,0.0,1.7862426042556765,1.7862480878829956,2.128993372707555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.04736328125,0.0,174.45626831054688,1895.4371337890625,0.0,369.91839599609375,0.4448532164096832,1.0,0.0,3.0,1.0,0.0
17994000,298.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.9260891675949096,0.1675589382648468,0.1231851428747177,298.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.9854852557182312,0.1634130775928497,0.1551023125648498,298.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.9201234579086304,0.1721023321151733,0.094230331480503,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.9729092717170716,0.1585716158151626,0.1485883146524429,298.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.7376179099082947,0.1487324386835098,0.3113038837909698,285.90966796875,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2137145996094,285.9123229980469,1.0,0.1901398450136184,1.0,1.0,0.0,1.0,-1.016913890838623,1.0169129371643066,9.442031796425e-07,0.7587713599205017,1.0,1.0,0.0,15.324530601501465,48.0,19145.326171875,-0.0,84.96754455566406,1.0,283.1495361328125,285.64508056640625,296.00860595703125,297.26763916015625,293.1499938964844,293.1499938964844,283.1499938964844,7477.85400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579938054084778,1.0,0.0,0.0,1.821430206298828,1.8214359283447263,2.213698593322988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.154296875,0.0,184.9706878662109,1895.4371337890625,0.0,393.4244079589844,0.4563595950603485,1.0,0.0,3.0,1.0,0.0
17994060,298.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8879883289337158,0.1837740242481231,0.0976869016885757,298.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8879883289337158,0.1755626201629638,0.1028690114617347,298.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8879883289337158,0.1886011511087417,0.0759787037968635,298.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8879883289337158,0.1628476530313491,0.1028690114617347,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.9408249855041504,0.144537553191185,0.5708783268928528,285.958984375,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.193603515625,285.9364929199219,1.0,0.2064358294010162,1.0,1.0,0.0,1.0,-1.132534146308899,1.132533073425293,1.1262818588875234e-06,0.8531495332717896,1.0,1.0,0.0,15.354248046875,68.0,21746.677734375,-0.0,113.21168518066406,1.0,283.1499328613281,285.5776062011719,296.0256042480469,297.5370788574219,293.1499938964844,293.1499938964844,283.1499938964844,10383.0146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440811514854431,1.0,0.0,0.0,2.1462767124176025,2.146284580230713,3.073723462421185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.08203125,0.0,302.6375732421875,1895.4371337890625,0.0,662.3535766601562,0.5353086590766907,1.0,0.0,3.0,1.0,0.0
17994120,298.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8879883289337158,0.1837740242481231,0.0976869016885757,298.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8879883289337158,0.1755626201629638,0.1028690114617347,298.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8879883289337158,0.1886011511087417,0.0759787037968635,298.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.8879883289337158,0.1628476530313491,0.1028690114617347,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.9408249855041504,0.144537553191185,0.5708783268928528,285.958984375,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.193603515625,285.9364929199219,1.0,0.2064358294010162,1.0,1.0,0.0,1.0,-1.132534146308899,1.132533073425293,1.1262818588875234e-06,0.8531495332717896,1.0,1.0,0.0,15.354248046875,68.0,21746.677734375,-0.0,113.21168518066406,1.0,283.1499328613281,285.5776062011719,296.0256042480469,297.5370788574219,293.1499938964844,293.1499938964844,283.1499938964844,10383.0146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440811514854431,1.0,0.0,0.0,2.1462767124176025,2.146284580230713,3.073723462421185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.08203125,0.0,302.6375732421875,1895.4371337890625,0.0,662.3535766601562,0.5353086590766907,1.0,0.0,3.0,1.0,0.0
17994180,298.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.889104425907135,0.1919833272695541,0.0984495431184768,298.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.889104425907135,0.1826299577951431,0.1036721095442771,298.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.889104425907135,0.1962112486362457,0.0765718668699264,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.889104425907135,0.1663136929273605,0.1036721095442771,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.9782633185386658,0.1414295881986618,0.6416320204734802,285.95330810546875,285.1477966308594,293.8409423828125,292.640869140625,293.8372802734375,298.16632080078125,285.9615173339844,1.0,0.2228486388921737,1.0,1.0,0.0,1.0,-1.233310580253601,1.233309268951416,1.3022363418713212e-06,0.9349215030670166,1.0,1.0,0.0,16.853343963623047,68.0,23605.326171875,-0.0,141.83377075195312,1.0,283.1499938964844,285.55474853515625,295.9493103027344,297.5770568847656,293.1499938964844,293.1499938964844,283.1499938964844,12380.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839793086051941,1.0,0.0,0.0,2.343621730804444,2.3436312675476074,3.6649529988608265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.24365234375,0.0,394.029296875,1895.4371337890625,0.0,843.4803466796875,0.5803734660148621,1.0,0.0,3.0,1.0,0.0
17994240,298.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9051281809806824,0.1942059695720672,0.1100409626960754,298.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9051281809806824,0.1847614347934723,0.1158784329891204,298.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9051281809806824,0.1982622593641281,0.0855874195694923,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9051281809806824,0.1672195494174957,0.1158784329891204,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.9564632177352904,0.140376329421997,0.6360254287719727,285.9798278808594,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1463928222656,285.9895324707031,1.0,0.2310097068548202,1.0,1.0,0.0,1.0,-1.2763288021087646,1.2763274908065796,1.3823207609675592e-06,0.9695333242416382,1.0,1.0,0.0,18.235389709472656,88.0,24382.2109375,-0.0,158.1513214111328,1.0,283.1499938964844,285.56268310546875,295.919677734375,297.59014892578125,293.1499938964844,293.1499938964844,283.1499938964844,13108.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969246625900269,1.0,0.0,0.0,2.4115843772888184,2.4115943908691406,3.8805947610853764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0126953125,0.0,429.3124084472656,1895.4371337890625,0.0,911.8208618164062,0.5997333526611328,1.0,0.0,3.0,1.0,0.0
17994300,298.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.9245256781578064,0.1961465179920196,0.1244975104928016,298.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.9245256781578064,0.1869005560874939,0.1311018764972686,298.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.9245256781578064,0.2001836895942688,0.0968313962221145,297.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.9874952435493468,0.1668487191200256,0.1585950702428817,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.9289944767951964,0.1393873393535614,0.6296346783638,286.0307006835937,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0984802246094,286.0429992675781,1.0,0.2460415065288543,1.0,1.0,0.0,1.0,-1.359449863433838,1.3594483137130735,1.5459543192264391e-06,1.0361676216125488,1.0,1.0,0.0,20.500736236572266,88.0,25835.482421875,-0.0,192.0239105224609,1.0,283.1499938964844,285.58056640625,295.88555908203125,297.6275939941406,293.1499938964844,293.1499938964844,283.1499938964844,14468.9619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153405904769897,1.0,0.0,0.0,2.5336270332336426,2.533638000488281,4.283301962004771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.32861328125,0.0,497.8450927734375,1895.4371337890625,0.0,1017.5242309570312,0.626596987247467,1.0,0.0,3.0,1.0,0.0
17994360,298.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.9484522938728333,0.1964358687400818,0.1449001580476761,297.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.9862200021743774,0.1871480047702789,0.1718973964452743,298.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.9484522938728333,0.2007306963205337,0.1127001270651817,297.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.958995521068573,0.1649616509675979,0.1573236882686615,297.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.8985723853111267,0.1389991194009781,0.6268297433853149,286.1070861816406,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0400085449219,286.12261962890625,1.0,0.2627128958702087,1.0,1.0,0.0,1.0,-1.4508788585662842,1.450877070426941,1.7396171188011067e-06,1.1089240312576294,1.0,1.0,0.0,23.445816040039062,108.0,27339.7421875,-0.0,232.96466064453125,1.0,283.1499938964844,285.62567138671875,295.8717346191406,297.68707275390625,293.1499938964844,293.1499938964844,283.1499938964844,15564.9541015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315011978149414,1.0,0.0,0.0,2.627833843231201,2.627845764160156,4.607752543961397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.8193359375,0.0,555.46923828125,1895.4371337890625,0.0,1117.8433837890625,0.6522397398948669,1.0,0.0,3.0,1.0,0.0
17994420,297.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8173133134841919,0.1925006061792373,0.1746096312999725,297.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20538330078125,0.8065030574798584,0.1850163340568542,0.1765063256025314,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.8236388564109802,0.1980648189783096,0.1391902714967727,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.7742992043495178,0.1642539650201797,0.1566801816225052,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.733694851398468,0.1386593282222747,0.6291165947914124,286.2037353515625,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.90283203125,286.18310546875,1.0,0.295110672712326,1.0,1.0,0.0,1.0,-1.4901955127716064,1.4901937246322632,1.830492919907556e-06,1.1430189609527588,1.0,1.0,0.0,45.86933135986328,96.0,28759.009765625,-0.0,313.5093078613281,1.0,283.1499938964844,285.6266784667969,295.88507080078125,297.8418884277344,293.1499938964844,293.1499938964844,283.1499938964844,17739.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621930003166199,1.0,0.0,0.0,2.805382251739502,2.8053958415985107,5.251428660812962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.41650390625,0.0,675.8381958007812,1895.4371337890625,0.0,1326.124755859375,0.6953755617141724,1.0,0.0,3.0,1.0,0.0
17994480,297.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8173133134841919,0.1925006061792373,0.1746096312999725,297.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20538330078125,0.8065030574798584,0.1850163340568542,0.1765063256025314,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.8236388564109802,0.1980648189783096,0.1391902714967727,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.7742992043495178,0.1642539650201797,0.1566801816225052,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.733694851398468,0.1386593282222747,0.6291165947914124,286.2037353515625,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.90283203125,286.18310546875,1.0,0.295110672712326,1.0,1.0,0.0,1.0,-1.4901955127716064,1.4901937246322632,1.830492919907556e-06,1.1430189609527588,1.0,1.0,0.0,45.86933135986328,96.0,28759.009765625,-0.0,313.5093078613281,1.0,283.1499938964844,285.6266784667969,295.88507080078125,297.8418884277344,293.1499938964844,293.1499938964844,283.1499938964844,17739.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621930003166199,1.0,0.0,0.0,2.805382251739502,2.8053958415985107,5.251428660812962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.41650390625,0.0,675.8381958007812,1895.4371337890625,0.0,1326.124755859375,0.6953755617141724,1.0,0.0,3.0,1.0,0.0
17994540,297.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7771311402320862,0.1949377655982971,0.1759457141160965,297.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.766210675239563,0.1865143030881881,0.1776573210954666,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.7835554480552673,0.1994487792253494,0.1401917189359665,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.7380036115646362,0.1657755672931671,0.158116802573204,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324462890625,0.6974926590919495,0.1388140320777893,0.630953311920166,286.1314697265625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8263244628906,286.12841796875,1.0,0.3138399124145508,1.0,1.0,0.0,1.0,-1.5396777391433716,1.5396758317947388,1.943681127158925e-06,1.180901050567627,1.0,1.0,0.0,57.98585510253906,84.0,29713.48828125,-0.0,360.1000061035156,1.0,283.1499938964844,285.55938720703125,295.862548828125,297.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,19649.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803702116012573,1.0,0.0,0.0,2.952581882476806,2.95259690284729,5.816975203742913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.98193359375,0.0,787.9026489257812,1895.4371337890625,0.0,1459.416259765625,0.7311820387840271,1.0,0.0,3.0,1.0,0.0
17994600,297.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7771311402320862,0.1949377655982971,0.1759457141160965,297.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.766210675239563,0.1865143030881881,0.1776573210954666,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.7835554480552673,0.1994487792253494,0.1401917189359665,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.7380036115646362,0.1657755672931671,0.158116802573204,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324462890625,0.6974926590919495,0.1388140320777893,0.630953311920166,286.1314697265625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8263244628906,286.12841796875,1.0,0.3138399124145508,1.0,1.0,0.0,1.0,-1.5396777391433716,1.5396758317947388,1.943681127158925e-06,1.180901050567627,1.0,1.0,0.0,57.98585510253906,84.0,29713.48828125,-0.0,360.1000061035156,1.0,283.1499938964844,285.55938720703125,295.862548828125,297.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,19649.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803702116012573,1.0,0.0,0.0,2.952581882476806,2.95259690284729,5.816975203742913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.98193359375,0.0,787.9026489257812,1895.4371337890625,0.0,1459.416259765625,0.7311820387840271,1.0,0.0,3.0,1.0,0.0
17994660,297.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.7673750519752502,0.1972944140434265,0.178000658750534,297.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.7558685541152954,0.1880054622888565,0.1790578812360763,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.7728318572044373,0.2012774795293808,0.1413948684930801,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.7286542654037476,0.1670309603214264,0.1593535542488098,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.686158299446106,0.1391598284244537,0.6328867077827454,286.1087341308594,284.95001220703125,294.1663818359375,292.7938232421875,294.1632385253906,297.7969055175781,286.1062316894531,1.0,0.3195800185203552,1.0,1.0,0.0,1.0,-1.5490750074386597,1.5490731000900269,1.9659851204778533e-06,1.1883786916732788,1.0,1.0,0.0,62.46367263793945,84.0,30089.5390625,-0.0,376.6712036132813,1.0,283.1499938964844,285.52685546875,295.8567199707031,297.87603759765625,293.1499938964844,293.1499938964844,283.1499938964844,20696.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856654286384583,1.0,0.0,0.0,3.0301833152771,3.0301990509033203,6.126763878455677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.73046875,0.0,851.6742553710938,1895.4371337890625,0.0,1499.5157470703125,0.7472808957099915,1.0,0.0,3.0,1.0,0.0
17994720,297.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.764988362789154,0.1994975209236145,0.1799501627683639,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.7527756094932556,0.189472809433937,0.1804203540086746,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.7698145508766174,0.2030839920043945,0.1426184624433517,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.7257207036018372,0.1682385206222534,0.1604992449283599,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.6819902062416077,0.1395889967679977,0.6348631381988525,286.099365234375,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7762145996094,286.0984802246094,1.0,0.3227123022079468,1.0,1.0,0.0,1.0,-1.5582666397094729,1.5582646131515503,1.9879662431776524e-06,1.1956990957260132,1.0,1.0,0.0,64.53972625732422,72.0,30375.84765625,-0.0,386.9538269042969,1.0,283.1499938964844,285.5118408203125,295.8592834472656,297.8909912109375,293.1499938964844,293.1499938964844,283.1499938964844,21335.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887932419776917,1.0,0.0,0.0,3.076617479324341,3.07663369178772,6.315974019344139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.07275390625,0.0,891.4302978515625,1895.4371337890625,0.0,1523.458740234375,0.7613999247550964,1.0,0.0,3.0,1.0,0.0
17994780,297.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.7707432508468628,0.2046427875757217,0.1844707727432251,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.7565826177597046,0.1930573135614395,0.1836911290884018,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.7745088338851929,0.2074370831251144,0.1455640345811844,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.72889643907547,0.1711663752794265,0.1631796658039093,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.6833556890487671,0.1408291459083557,0.6399872303009033,286.0863342285156,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7386169433594,286.0866394042969,1.0,0.3257297575473785,1.0,1.0,0.0,1.0,-1.5805256366729736,1.5805236101150513,2.041852894762997e-06,1.2134315967559814,1.0,1.0,0.0,65.20808410644531,60.0,31065.640625,-0.0,400.58441162109375,1.0,283.1499938964844,285.4818725585937,295.885009765625,297.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,22869.716796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943246722221375,1.0,0.0,0.0,3.1853296756744385,3.185347080230713,6.770209211026668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.373046875,0.0,989.3048706054688,1895.4371337890625,0.0,1566.255615234375,0.7879224419593811,1.0,0.0,3.0,1.0,0.0
17994840,297.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.7707432508468628,0.2046427875757217,0.1844707727432251,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.7565826177597046,0.1930573135614395,0.1836911290884018,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.7745088338851929,0.2074370831251144,0.1455640345811844,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.72889643907547,0.1711663752794265,0.1631796658039093,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.6833556890487671,0.1408291459083557,0.6399872303009033,286.0863342285156,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7386169433594,286.0866394042969,1.0,0.3257297575473785,1.0,1.0,0.0,1.0,-1.5805256366729736,1.5805236101150513,2.041852894762997e-06,1.2134315967559814,1.0,1.0,0.0,65.20808410644531,60.0,31065.640625,-0.0,400.58441162109375,1.0,283.1499938964844,285.4818725585937,295.885009765625,297.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,22869.716796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943246722221375,1.0,0.0,0.0,3.1853296756744385,3.185347080230713,6.770209211026668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.373046875,0.0,989.3048706054688,1895.4371337890625,0.0,1566.255615234375,0.7879224419593811,1.0,0.0,3.0,1.0,0.0
17994900,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.7783581018447876,0.2073092013597488,0.1867805421352386,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.763048529624939,0.1949691772460937,0.185403972864151,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.78166663646698,0.2097231894731521,0.1470930725336074,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.7345527410507202,0.1727284640073776,0.1645675301551818,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833435058594,0.6885007619857788,0.1415654420852661,0.6428425908088684,286.0832214355469,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7228088378906,286.0829772949219,1.0,0.3255853652954101,1.0,1.0,0.0,1.0,-1.5922845602035522,1.59228253364563,2.0706920622615144e-06,1.2227990627288818,1.0,1.0,0.0,63.8706283569336,60.0,31435.0859375,-0.0,403.33203125,1.0,283.1499938964844,285.46826171875,295.9049072265625,297.9891662597656,293.1499938964844,293.1499938964844,283.1499938964844,23700.45703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970065832138062,1.0,0.0,0.0,3.242666959762573,3.242685079574585,7.01613544151769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.685546875,0.0,1043.6961669921875,1895.4371337890625,0.0,1587.2103271484375,0.7991390824317932,1.0,0.0,3.0,1.0,0.0
17994960,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.7889094948768616,0.2100036144256591,0.1890910565853119,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.7723895311355591,0.1969207376241684,0.1871313601732254,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.791759729385376,0.2120370864868164,0.148624837398529,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.7427233457565308,0.1743266433477401,0.1659636944532394,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.6963136196136475,0.1423515081405639,0.6458002924919128,286.0857849121094,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7084350585937,286.0866394042969,1.0,0.3245595395565033,1.0,1.0,0.0,1.0,-1.60420024394989,1.6041980981826782,2.100176970998291e-06,1.2322903871536257,1.0,1.0,0.0,61.65480422973633,48.0,31758.111328125,-0.0,403.7882995605469,1.0,283.1499938964844,285.4639587402344,295.92626953125,298.0289306640625,293.1499938964844,293.1499938964844,283.1499938964844,24260.8671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997588276863098,1.0,0.0,0.0,3.28078031539917,3.2807986736297607,7.18203637006809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.31005859375,0.0,1080.932373046875,1895.4371337890625,0.0,1608.8504638671875,0.8112553358078003,1.0,0.0,3.0,1.0,0.0
17995020,297.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8147950768470764,0.2149513959884643,0.1932936906814575,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.7965699434280396,0.2005278468132019,0.190286174416542,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.8166285157203674,0.2162808328866958,0.1514048278331756,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.7643412947654724,0.1772883087396621,0.1685100495815277,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.7163543701171875,0.143855407834053,0.651304304599762,286.0899353027344,284.95001220703125,294.4642639160156,292.9383239746094,294.4612121582031,297.6846923828125,286.09100341796875,1.0,0.3211155235767364,1.0,1.0,0.0,1.0,-1.6260344982147217,1.6260323524475098,2.154885805794038e-06,1.249675750732422,1.0,1.0,0.0,56.06907272338867,48.0,32390.455078125,-0.0,400.3730163574219,1.0,283.1499938964844,285.4521179199219,295.9674987792969,298.107421875,293.1499938964844,293.1499938964844,283.1499938964844,25491.173828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051337361335754,1.0,0.0,0.0,3.362938165664673,3.362957715988159,7.546248070866568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.1328125,0.0,1164.1900634765625,1895.4371337890625,0.0,1651.5009765625,0.8283917307853699,1.0,0.0,3.0,1.0,0.0
