time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8175894021987915,0.2154126018285751,0.1936819553375244,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911865234375,0.7993902564048767,0.2008648961782455,0.1905777752399444,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.8193275928497314,0.2166753113269806,0.151660680770874,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.7669345140457153,0.1775656193494796,0.168745219707489,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.7185518741607666,0.143998846411705,0.6518169641494751,286.0912780761719,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6826477050781,286.09246826171875,1.0,0.3206900954246521,1.0,1.0,0.0,1.0,-1.6280571222305298,1.628054976463318,2.1599985302600544e-06,1.2512861490249634,1.0,1.0,0.0,55.448951721191406,36.0,32443.984375,-0.0,399.76409912109375,1.0,283.1499938964844,285.4522705078125,295.9712219238281,298.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,25570.333984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056328654289246,1.0,0.0,0.0,3.3681559562683105,3.368175506591797,7.569682907160313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.3515625,0.0,1169.6173095703125,1895.4371337890625,0.0,1655.4871826171875,0.8326384425163269,1.0,0.0,3.0,1.0,0.0
17995140,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.8576070666313171,0.2207949608564376,0.1981971859931945,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.8377070426940918,0.204799473285675,0.1939639002084732,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.8584663271903992,0.2212661355733871,0.1546246409416198,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.8055808544158936,0.1808055341243744,0.1714742630720138,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.7500024437904358,0.1456845551729202,0.6577635407447815,286.1002502441406,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6598815917969,286.1016540527344,1.0,0.3149425685405731,1.0,1.0,0.0,1.0,-1.651517033576965,1.6515148878097534,2.219848283857573e-06,1.269954800605774,1.0,1.0,0.0,47.48076248168945,25.0,33118.6015625,-0.0,390.3799743652344,1.0,283.1499938964844,285.4444274902344,296.0157470703125,298.1999206542969,293.1499938964844,293.1499938964844,283.1499938964844,26822.4921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116860151290894,1.0,0.0,0.0,3.44963812828064,3.4496586322784424,7.94036395745934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.21533203125,0.0,1256.57373046875,1895.4371337890625,0.0,1704.1690673828125,0.8525997400283813,1.0,0.0,3.0,1.0,0.0
17995200,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.8576070666313171,0.2207949608564376,0.1981971859931945,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.8377070426940918,0.204799473285675,0.1939639002084732,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.8584663271903992,0.2212661355733871,0.1546246409416198,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.8055808544158936,0.1808055341243744,0.1714742630720138,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.7500024437904358,0.1456845551729202,0.6577635407447815,286.1002502441406,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6598815917969,286.1016540527344,1.0,0.3149425685405731,1.0,1.0,0.0,1.0,-1.651517033576965,1.6515148878097534,2.219848283857573e-06,1.269954800605774,1.0,1.0,0.0,47.48076248168945,25.0,33118.6015625,-0.0,390.3799743652344,1.0,283.1499938964844,285.4444274902344,296.0157470703125,298.1999206542969,293.1499938964844,293.1499938964844,283.1499938964844,26822.4921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116860151290894,1.0,0.0,0.0,3.44963812828064,3.4496586322784424,7.94036395745934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.21533203125,0.0,1256.57373046875,1895.4371337890625,0.0,1704.1690673828125,0.8525997400283813,1.0,0.0,3.0,1.0,0.0
17995260,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.9251660108566284,0.2261067181825637,0.2026239484548568,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.8987601399421692,0.2086743861436844,0.1972686499357223,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.9249551296234132,0.2257636785507202,0.1575041860342025,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.8615341186523438,0.184000626206398,0.1741352826356887,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.8032016158103943,0.1473555862903595,0.6635314226150513,286.1114807128906,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6393127441406,286.11297607421875,1.0,0.3082232773303985,1.0,1.0,0.0,1.0,-1.6743773221969604,1.674375057220459,2.2791400624555536e-06,1.288131594657898,1.0,1.0,0.0,38.61714553833008,25.0,33780.66796875,-0.0,377.7893676757813,1.0,283.1499938964844,285.4391784667969,296.0592041015625,298.2837829589844,293.1499938964844,293.1499938964844,283.1499938964844,28030.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176451086997986,1.0,0.0,0.0,3.526442289352417,3.526463508605957,8.297873819174129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.60986328125,0.0,1342.386962890625,1895.4371337890625,0.0,1752.6895751953125,0.8714317083358765,1.0,0.0,3.0,1.0,0.0
17995320,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.9251660108566284,0.2261067181825637,0.2026239484548568,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.8987601399421692,0.2086743861436844,0.1972686499357223,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.9249551296234132,0.2257636785507202,0.1575041860342025,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.8615341186523438,0.184000626206398,0.1741352826356887,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.8032016158103943,0.1473555862903595,0.6635314226150513,286.1114807128906,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6393127441406,286.11297607421875,1.0,0.3082232773303985,1.0,1.0,0.0,1.0,-1.6743773221969604,1.674375057220459,2.2791400624555536e-06,1.288131594657898,1.0,1.0,0.0,38.61714553833008,25.0,33780.66796875,-0.0,377.7893676757813,1.0,283.1499938964844,285.4391784667969,296.0592041015625,298.2837829589844,293.1499938964844,293.1499938964844,283.1499938964844,28030.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176451086997986,1.0,0.0,0.0,3.526442289352417,3.526463508605957,8.297873819174129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.60986328125,0.0,1342.386962890625,1895.4371337890625,0.0,1752.6895751953125,0.8714317083358765,1.0,0.0,3.0,1.0,0.0
17995380,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.9970646500587464,0.2313396781682968,0.2066926509141922,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.9747195243835448,0.212451696395874,0.2005985975265503,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.9964928030967712,0.2301443815231323,0.1603832840919494,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.9317415952682496,0.1871141046285629,0.1768365204334259,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241455078125,0.8604151606559753,0.1489691734313964,0.6696052551269531,286.12457275390625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62042236328125,286.1260681152344,1.0,0.3048354387283325,1.0,1.0,0.0,1.0,-1.6968392133712769,1.6968368291854858,2.338347030672594e-06,1.3059897422790527,1.0,1.0,0.0,32.481815338134766,43.0,34435.65234375,-0.0,372.5629577636719,1.0,283.1499938964844,285.4360656738281,296.10205078125,298.3665771484375,293.1499938964844,293.1499938964844,283.1499938964844,29207.46875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723406195640564,1.0,0.0,0.0,3.599738359451294,3.599760770797729,8.646396736367024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.03759765625,0.0,1427.842529296875,1895.4371337890625,0.0,1800.1373291015625,0.8894152045249939,1.0,0.0,3.0,1.0,0.0
17995440,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.9970646500587464,0.2313396781682968,0.2066926509141922,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.9747195243835448,0.212451696395874,0.2005985975265503,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.9964928030967712,0.2301443815231323,0.1603832840919494,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.9317415952682496,0.1871141046285629,0.1768365204334259,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241455078125,0.8604151606559753,0.1489691734313964,0.6696052551269531,286.12457275390625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62042236328125,286.1260681152344,1.0,0.3048354387283325,1.0,1.0,0.0,1.0,-1.6968392133712769,1.6968368291854858,2.338347030672594e-06,1.3059897422790527,1.0,1.0,0.0,32.481815338134766,43.0,34435.65234375,-0.0,372.5629577636719,1.0,283.1499938964844,285.4360656738281,296.10205078125,298.3665771484375,293.1499938964844,293.1499938964844,283.1499938964844,29207.46875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723406195640564,1.0,0.0,0.0,3.599738359451294,3.599760770797729,8.646396736367024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.03759765625,0.0,1427.842529296875,1895.4371337890625,0.0,1800.1373291015625,0.8894152045249939,1.0,0.0,3.0,1.0,0.0
17995500,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.9922955632209778,0.2345723062753677,0.2037879675626754,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.975850224494934,0.2142739295959472,0.2023471742868423,297.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.99711811542511,0.2323041558265686,0.1615945845842361,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.9328859448432922,0.1886109411716461,0.1782765090465545,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.8604955077171326,0.1497330665588379,0.6731194853782654,286.12384033203125,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.61328125,286.1242370605469,1.0,0.3063602447509765,1.0,1.0,0.0,1.0,-1.7026304006576538,1.7026280164718628,2.3537652396043995e-06,1.3105942010879517,1.0,1.0,0.0,32.735816955566406,43.0,34700.77734375,-0.0,376.5343322753906,1.0,283.1499938964844,285.4266967773437,296.12274169921875,298.4053039550781,293.1499938964844,293.1499938964844,283.1499938964844,29919.416015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261093854904175,1.0,0.0,0.0,3.6433470249176025,3.643369913101196,8.857157354213996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.1865234375,0.0,1480.3663330078125,1895.4371337890625,0.0,1822.57763671875,0.8973116278648376,1.0,0.0,3.0,1.0,0.0
17995560,297.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9970383048057556,0.2374230772256851,0.2114738970994949,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.9729355573654176,0.2160683572292328,0.2040710747241974,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.9955899715423584,0.2345641702413559,0.163508653640747,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.9292296171188354,0.1900839656591415,0.1796962469816208,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8568719625473022,0.1504890471696853,0.6766159534454346,286.1335144042969,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6061706542969,286.136474609375,1.0,0.3098210394382477,1.0,1.0,0.0,1.0,-1.7190957069396973,1.7190933227539062,2.397732259851182e-06,1.323516011238098,1.0,1.0,0.0,33.57013702392578,61.0,35069.20703125,-0.0,388.8337097167969,1.0,283.1499938964844,285.4320373535156,296.1428527832031,298.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,30365.6953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285910844802856,1.0,0.0,0.0,3.670418739318848,3.670441865921021,8.98927112302772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.681640625,0.0,1513.6114501953125,1895.4371337890625,0.0,1843.276611328125,0.9067645072937012,1.0,0.0,3.0,1.0,0.0
17995620,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9558451771736144,0.241402193903923,0.2165849059820175,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.9223312139511108,0.2195752412080764,0.2076230496168136,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9514636397361756,0.2382604777812957,0.1663303822278976,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.8811992406845093,0.1929542273283004,0.1826467663049698,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.8165432810783386,0.1518846154212951,0.6840754151344299,286.1650085449219,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5846862792969,286.1667175292969,1.0,0.3207486569881439,1.0,1.0,0.0,1.0,-1.7510948181152344,1.7510923147201538,2.4850382942531724e-06,1.3489627838134766,1.0,1.0,0.0,39.53623580932617,79.0,35882.265625,-0.0,423.6236877441406,1.0,283.1499938964844,285.4430236816406,296.1900634765625,298.5396728515625,293.1499938964844,293.1499938964844,283.1499938964844,31516.1875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345624566078186,1.0,0.0,0.0,3.739304304122925,3.739328384399414,9.329855856776704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.11572265625,0.0,1600.4427490234375,1895.4371337890625,0.0,1893.451171875,0.9236750602722168,1.0,0.0,3.0,1.0,0.0
17995680,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9558451771736144,0.241402193903923,0.2165849059820175,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.9223312139511108,0.2195752412080764,0.2076230496168136,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9514636397361756,0.2382604777812957,0.1663303822278976,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.8811992406845093,0.1929542273283004,0.1826467663049698,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.8165432810783386,0.1518846154212951,0.6840754151344299,286.1650085449219,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5846862792969,286.1667175292969,1.0,0.3207486569881439,1.0,1.0,0.0,1.0,-1.7510948181152344,1.7510923147201538,2.4850382942531724e-06,1.3489627838134766,1.0,1.0,0.0,39.53623580932617,79.0,35882.265625,-0.0,423.6236877441406,1.0,283.1499938964844,285.4430236816406,296.1900634765625,298.5396728515625,293.1499938964844,293.1499938964844,283.1499938964844,31516.1875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345624566078186,1.0,0.0,0.0,3.739304304122925,3.739328384399414,9.329855856776704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.11572265625,0.0,1600.4427490234375,1895.4371337890625,0.0,1893.451171875,0.9236750602722168,1.0,0.0,3.0,1.0,0.0
17995740,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.8897724151611328,0.2460009902715683,0.220955953001976,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.8611125349998474,0.2228728830814361,0.2111785113811493,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.8852081894874573,0.2421231716871261,0.1692928224802017,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.826470136642456,0.1956323981285095,0.1856150478124618,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806030273437,0.7624844908714294,0.1530821621417999,0.6915099620819092,286.18121337890625,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5672912597656,286.1831970214844,1.0,0.3350672125816345,1.0,1.0,0.0,1.0,-1.7746199369430542,1.7746174335479736,2.550214958318975e-06,1.367496371269226,1.0,1.0,0.0,50.11530685424805,97.0,36545.359375,-0.0,470.1839294433594,1.0,283.1499938964844,285.4443054199219,296.232421875,298.6239624023437,293.1499938964844,293.1499938964844,283.1499938964844,32646.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405577898025513,1.0,0.0,0.0,3.805750608444214,3.80577540397644,9.66437823990418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.23193359375,0.0,1687.2861328125,1895.4371337890625,0.0,1944.335693359375,0.939997673034668,1.0,0.0,3.0,1.0,0.0
17995800,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.8897724151611328,0.2460009902715683,0.220955953001976,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.8611125349998474,0.2228728830814361,0.2111785113811493,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.8852081894874573,0.2421231716871261,0.1692928224802017,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.826470136642456,0.1956323981285095,0.1856150478124618,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806030273437,0.7624844908714294,0.1530821621417999,0.6915099620819092,286.18121337890625,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5672912597656,286.1831970214844,1.0,0.3350672125816345,1.0,1.0,0.0,1.0,-1.7746199369430542,1.7746174335479736,2.550214958318975e-06,1.367496371269226,1.0,1.0,0.0,50.11530685424805,97.0,36545.359375,-0.0,470.1839294433594,1.0,283.1499938964844,285.4443054199219,296.232421875,298.6239624023437,293.1499938964844,293.1499938964844,283.1499938964844,32646.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405577898025513,1.0,0.0,0.0,3.805750608444214,3.80577540397644,9.66437823990418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.23193359375,0.0,1687.2861328125,1895.4371337890625,0.0,1944.335693359375,0.939997673034668,1.0,0.0,3.0,1.0,0.0
17995860,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.8434080481529236,0.250449538230896,0.2254516333341598,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.8172603249549866,0.2259999811649322,0.2146684527397155,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.8386276960372925,0.245740458369255,0.1722222715616226,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007751464844,0.7822415232658386,0.198154792189598,0.1885325461626052,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.7224357724189758,0.1541408449411392,0.6987830996513367,286.2010498046875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5503845214844,286.2030334472656,1.0,0.351637989282608,1.0,1.0,0.0,1.0,-1.7999608516693115,1.7999582290649414,2.621612111397553e-06,1.387495994567871,1.0,1.0,0.0,63.31941986083984,85.0,37240.44140625,-0.0,526.67578125,1.0,283.1499938964844,285.44842529296875,296.2732849121094,298.70721435546875,293.1499938964844,293.1499938964844,283.04998779296875,33777.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462300658226013,1.0,0.0,0.0,3.8711111545562735,3.8711369037628174,9.999183703257586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.48193359375,0.0,1775.72119140625,1895.4371337890625,0.0,1992.92578125,0.9550495743751526,1.0,0.0,3.0,1.0,0.0
17995920,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.8434080481529236,0.250449538230896,0.2254516333341598,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.8172603249549866,0.2259999811649322,0.2146684527397155,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.8386276960372925,0.245740458369255,0.1722222715616226,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007751464844,0.7822415232658386,0.198154792189598,0.1885325461626052,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.7224357724189758,0.1541408449411392,0.6987830996513367,286.2010498046875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5503845214844,286.2030334472656,1.0,0.351637989282608,1.0,1.0,0.0,1.0,-1.7999608516693115,1.7999582290649414,2.621612111397553e-06,1.387495994567871,1.0,1.0,0.0,63.31941986083984,85.0,37240.44140625,-0.0,526.67578125,1.0,283.1499938964844,285.44842529296875,296.2732849121094,298.70721435546875,293.1499938964844,293.1499938964844,283.04998779296875,33777.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462300658226013,1.0,0.0,0.0,3.8711111545562735,3.8711369037628174,9.999183703257586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.48193359375,0.0,1775.72119140625,1895.4371337890625,0.0,1992.92578125,0.9550495743751526,1.0,0.0,3.0,1.0,0.0
17995980,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8320178389549255,0.2545352876186371,0.2294111400842666,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.8047720789909363,0.2288398146629333,0.2176411896944046,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8266081809997559,0.2490034103393554,0.1747241616249084,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.769625186920166,0.2004201412200927,0.1909556984901428,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7099862098693848,0.1549746543169021,0.7038251161575317,286.1483764648437,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53240966796875,286.14923095703125,1.0,0.3590139150619507,1.0,1.0,0.0,1.0,-1.820257306098938,1.8202545642852783,2.679707449715352e-06,1.4035574197769165,1.0,1.0,0.0,69.15353393554688,73.0,38170.21484375,-0.0,558.3353881835938,1.0,283.05108642578125,285.3751525878906,296.3277893066406,298.8324890136719,293.1499938964844,293.1499938964844,282.75,34728.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557553052902222,1.0,0.0,0.0,3.925274133682251,3.9253005981445312,1.0280949709340348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.47216796875,0.0,1851.3046875,1895.4371337890625,0.0,2075.446533203125,0.9662682414054872,1.0,0.0,3.0,1.0,0.0
17996040,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8320178389549255,0.2545352876186371,0.2294111400842666,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.8047720789909363,0.2288398146629333,0.2176411896944046,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8266081809997559,0.2490034103393554,0.1747241616249084,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.769625186920166,0.2004201412200927,0.1909556984901428,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7099862098693848,0.1549746543169021,0.7038251161575317,286.1483764648437,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53240966796875,286.14923095703125,1.0,0.3590139150619507,1.0,1.0,0.0,1.0,-1.820257306098938,1.8202545642852783,2.679707449715352e-06,1.4035574197769165,1.0,1.0,0.0,69.15353393554688,73.0,38170.21484375,-0.0,558.3353881835938,1.0,283.05108642578125,285.3751525878906,296.3277893066406,298.8324890136719,293.1499938964844,293.1499938964844,282.75,34728.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557553052902222,1.0,0.0,0.0,3.925274133682251,3.9253005981445312,1.0280949709340348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.47216796875,0.0,1851.3046875,1895.4371337890625,0.0,2075.446533203125,0.9662682414054872,1.0,0.0,3.0,1.0,0.0
17996100,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.8327944874763489,0.2563255727291107,0.2311481684446334,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167236328125,0.8051196336746216,0.2300740331411361,0.2189091444015503,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.8270107507705688,0.2504131197929382,0.1757956594228744,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.7698106169700623,0.2013885229825973,0.1919634491205215,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.7094393372535706,0.1552523076534271,0.7054527997970581,286.01495361328125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5223083496094,285.9968566894531,1.0,0.3604331016540527,1.0,1.0,0.0,1.0,-1.8283191919326784,1.8283164501190183,2.702995743675274e-06,1.4099384546279907,1.0,1.0,0.0,69.77079772949219,73.0,39363.58203125,-0.0,565.8019409179688,1.0,282.79217529296875,285.1963806152344,296.3916931152344,299.0403747558594,293.1499938964844,293.1499938964844,282.75,35017.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665176391601562,1.0,0.0,0.0,3.9415364265441895,3.941563129425049,1.0366313745180378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.43408203125,0.0,1874.409912109375,1895.4371337890625,0.0,2169.977783203125,0.9701367020606996,1.0,0.0,3.0,1.0,0.0
17996160,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95196533203125,0.8359910249710083,0.2578633427619934,0.2325891256332397,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.8080596327781677,0.2311139553785324,0.2199422568082809,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519958496094,0.829842746257782,0.2515997886657715,0.176667034626007,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.7724568843841553,0.2021826654672622,0.1927579194307327,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.7111677527427673,0.1553768962621688,0.7061929702758789,285.9519348144531,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5104675292969,285.9510192871094,1.0,0.3606013655662536,1.0,1.0,0.0,1.0,-1.834181427955628,1.834178805351257,2.720024440350244e-06,1.414592742919922,1.0,1.0,0.0,69.33914184570312,61.0,39610.109375,-0.0,568.5177001953125,1.0,282.7542724609375,285.1498718261719,296.39117431640625,299.0132751464844,293.1499938964844,293.1499938964844,282.45001220703125,35240.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772053062915802,1.0,0.0,0.0,3.9540512561798096,3.954078197479248,1.043224642671703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.35302734375,0.0,1892.3211669921875,1895.4371337890625,0.0,2219.09130859375,0.9731139540672302,1.0,0.0,3.0,1.0,0.0
17996220,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8492690324783325,0.2605482339859009,0.2349780201911926,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8203101754188538,0.2328438460826873,0.2215472161769867,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8422119617462158,0.2535919547080993,0.1780414283275604,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7845110893249512,0.2034538984298706,0.1939206421375274,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.72023606300354,0.1553357541561126,0.7057931423187256,285.7490539550781,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4853820800781,285.7476806640625,1.0,0.3580630719661712,1.0,1.0,0.0,1.0,-1.8415471315383911,1.841544389724732,2.741521484495024e-06,1.4204493761062622,1.0,1.0,0.0,65.96209716796875,49.0,40920.5703125,-0.0,563.060302734375,1.0,282.457275390625,284.92242431640625,296.41766357421875,299.1266174316406,293.1499938964844,293.1499938964844,282.1499938964844,35547.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854541540145874,1.0,0.0,0.0,3.971245527267456,3.9712727069854736,1.0523174296395157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.11962890625,0.0,1917.1151123046875,1895.4371337890625,0.0,2339.245361328125,0.9772040843963624,1.0,0.0,3.0,1.0,0.0
17996280,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8492690324783325,0.2605482339859009,0.2349780201911926,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8203101754188538,0.2328438460826873,0.2215472161769867,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8422119617462158,0.2535919547080993,0.1780414283275604,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7845110893249512,0.2034538984298706,0.1939206421375274,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.72023606300354,0.1553357541561126,0.7057931423187256,285.7490539550781,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4853820800781,285.7476806640625,1.0,0.3580630719661712,1.0,1.0,0.0,1.0,-1.8415471315383911,1.841544389724732,2.741521484495024e-06,1.4204493761062622,1.0,1.0,0.0,65.96209716796875,49.0,40920.5703125,-0.0,563.060302734375,1.0,282.457275390625,284.92242431640625,296.41766357421875,299.1266174316406,293.1499938964844,293.1499938964844,282.1499938964844,35547.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854541540145874,1.0,0.0,0.0,3.971245527267456,3.9712727069854736,1.0523174296395157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.11962890625,0.0,1917.1151123046875,1895.4371337890625,0.0,2339.245361328125,0.9772040843963624,1.0,0.0,3.0,1.0,0.0
17996340,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.872729480266571,0.2628595232963562,0.2369016259908676,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.8409423232078552,0.2342196404933929,0.222686693072319,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.8643946051597595,0.2552022337913513,0.1790510863065719,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.8058373928070068,0.204403206706047,0.1946509927511215,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.7362915873527527,0.1550003439188003,0.7034715414047241,285.53814697265625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598693847656,285.5362854003906,1.0,0.3525828421115875,1.0,1.0,0.0,1.0,-1.8445292711257928,1.8445265293121336,2.750280145846773e-06,1.4228401184082031,1.0,1.0,0.0,60.055946350097656,37.0,42148.9765625,0.0,546.581787109375,1.0,282.1560974121094,284.6884765625,296.4439697265625,299.2294921875,293.1499938964844,293.1499938964844,281.8500061035156,35730.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960770726203918,1.0,0.0,0.0,3.9814682006835938,3.9814953804016113,1.0577419971014024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.1884765625,0.0,1931.958251953125,1895.4371337890625,0.0,2435.614501953125,0.9796355962753296,1.0,0.0,3.0,1.0,0.0
17996400,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.872729480266571,0.2628595232963562,0.2369016259908676,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.8409423232078552,0.2342196404933929,0.222686693072319,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.8643946051597595,0.2552022337913513,0.1790510863065719,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.8058373928070068,0.204403206706047,0.1946509927511215,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.7362915873527527,0.1550003439188003,0.7034715414047241,285.53814697265625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598693847656,285.5362854003906,1.0,0.3525828421115875,1.0,1.0,0.0,1.0,-1.8445292711257928,1.8445265293121336,2.750280145846773e-06,1.4228401184082031,1.0,1.0,0.0,60.055946350097656,37.0,42148.9765625,0.0,546.581787109375,1.0,282.1560974121094,284.6884765625,296.4439697265625,299.2294921875,293.1499938964844,293.1499938964844,281.8500061035156,35730.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960770726203918,1.0,0.0,0.0,3.9814682006835938,3.9814953804016113,1.0577419971014024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.1884765625,0.0,1931.958251953125,1895.4371337890625,0.0,2435.614501953125,0.9796355962753296,1.0,0.0,3.0,1.0,0.0
17996460,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.8986437320709229,0.2643499970436096,0.2381170839071273,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8639642000198364,0.2350451648235321,0.223317876458168,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8892672657966614,0.2561788260936737,0.1796304136514663,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8273440599441528,0.2049369066953659,0.194997489452362,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.7544236183166504,0.1546003073453903,0.700887143611908,285.3411560058594,284.95001220703125,295.3972473144531,293.4327392578125,295.39532470703125,297.4410095214844,285.3350830078125,1.0,0.3471242785453796,1.0,1.0,0.0,1.0,-1.844756841659546,1.8447540998458865,2.7509827305038925e-06,1.4230470657348633,1.0,1.0,0.0,54.52285003662109,37.0,43250.88671875,0.0,529.3585205078125,1.0,281.86700439453125,284.4668273925781,296.48175048828125,299.3560791015625,293.1499938964844,293.1499938964844,281.8500061035156,35816.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047288060188293,1.0,0.0,0.0,3.986274480819702,3.986301898956299,1.0602974498397089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.85400390625,0.0,1938.9635009765625,1895.4371337890625,0.0,2514.738037109375,0.9807788133621216,1.0,0.0,3.0,1.0,0.0
17996520,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.9099127054214478,0.2648558616638183,0.2384696453809738,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260498046875,0.874043881893158,0.2353115975856781,0.2234791815280914,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.325927734375,0.8999423384666443,0.2565006017684936,0.1797835826873779,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.8362137675285339,0.2051053345203399,0.1950670182704925,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.7624527215957642,0.1544437110424041,0.6997789740562439,285.3258361816406,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.43463134765625,285.323486328125,1.0,0.3449883460998535,1.0,1.0,0.0,1.0,-1.8443108797073364,1.8443081378936768,2.749685336311813e-06,1.4226996898651123,1.0,1.0,0.0,52.43617630004883,25.0,43304.734375,0.0,522.5046997070312,1.0,281.8565368652344,284.4546203613281,296.4732971191406,299.3294982910156,293.1499938964844,293.1499938964844,281.54998779296875,35839.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048540949821472,1.0,0.0,0.0,3.987540483474731,3.987567901611328,1.0609709306663715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.12158203125,0.0,1940.8115234375,1895.4371337890625,0.0,2515.887451171875,0.981079876422882,1.0,0.0,3.0,1.0,0.0
17996580,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.9720577001571656,0.2665633857250213,0.2397399693727493,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.9309437870979308,0.2361540049314499,0.2239918410778045,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.9612213969230652,0.2575349509716034,0.1802978217601776,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8856235146522522,0.2056018561124801,0.1952422559261322,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8069990873336792,0.1537083685398101,0.6950578689575195,285.1094970703125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40997314453125,285.1075134277344,1.0,0.335842877626419,1.0,1.0,0.0,1.0,-1.8416122198104856,1.8416094779968264,2.741840262387996e-06,1.4205955266952517,1.0,1.0,0.0,43.6828727722168,28.0,44405.109375,0.0,493.2471008300781,1.0,281.55718994140625,284.2189636230469,296.50616455078125,299.4280090332031,293.1499938964844,293.1499938964844,281.25,35904.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812621533870697,1.0,0.0,0.0,3.9911625385284415,3.991189956665039,1.062899173120968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.64501953125,0.0,1946.104736328125,1895.4371337890625,0.0,2587.35546875,0.981941282749176,1.0,0.0,3.0,1.0,0.0
17996640,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.9720577001571656,0.2665633857250213,0.2397399693727493,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.9309437870979308,0.2361540049314499,0.2239918410778045,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.9612213969230652,0.2575349509716034,0.1802978217601776,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8856235146522522,0.2056018561124801,0.1952422559261322,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8069990873336792,0.1537083685398101,0.6950578689575195,285.1094970703125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.40997314453125,285.1075134277344,1.0,0.335842877626419,1.0,1.0,0.0,1.0,-1.8416122198104856,1.8416094779968264,2.741840262387996e-06,1.4205955266952517,1.0,1.0,0.0,43.6828727722168,28.0,44405.109375,0.0,493.2471008300781,1.0,281.55718994140625,284.2189636230469,296.50616455078125,299.4280090332031,293.1499938964844,293.1499938964844,281.25,35904.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812621533870697,1.0,0.0,0.0,3.9911625385284415,3.991189956665039,1.062899173120968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.64501953125,0.0,1946.104736328125,1895.4371337890625,0.0,2587.35546875,0.981941282749176,1.0,0.0,3.0,1.0,0.0
17996700,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.994251012802124,0.2673516273498535,0.2403729557991027,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9583123922348022,0.2365110665559768,0.2242416441440582,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9850270748138428,0.2579897344112396,0.1805527806282043,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9095077514648438,0.2058011442422866,0.1953372657299041,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8260059952735901,0.1532979309558868,0.6927527785301208,284.9573059082031,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3983459472656,284.93829345703125,1.0,0.3329605162143707,1.0,1.0,0.0,1.0,-1.840323567390442,1.8403208255767824,2.738063813012559e-06,1.419564962387085,0.9890875220298768,0.9890875220298768,0.0,40.69557189941406,28.0,45400.53125,0.0,483.0432434082031,1.0,281.2918701171875,284.0278015136719,296.5495300292969,299.5889892578125,293.1499938964844,293.1499938964844,281.25,36024.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186135292053223,1.0,0.0,0.0,3.991323471069336,3.9913508892059326,1.06298489299661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.810546875,0.0,1947.2945556640625,1895.4371337890625,0.0,2642.7294921875,0.981913149356842,1.0,0.0,3.0,1.0,0.0
17996760,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9977237582206726,0.2683786451816559,0.2356995940208435,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9696945548057556,0.236769363284111,0.2244632244110107,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9942895174026488,0.2583339512348175,0.1807755380868911,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9214003682136536,0.2059133648872375,0.1954187154769897,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8338644504547119,0.1528132706880569,0.6904574632644653,284.90087890625,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3871154785156,284.9007568359375,1.0,0.3305839300155639,1.0,1.0,0.0,1.0,-1.832590937614441,1.8325883150100708,2.715768687266973e-06,1.4136042594909668,0.9403926134109496,0.9403926134109496,0.0,39.34495544433594,46.0,45250.15625,0.0,473.8253173828125,1.0,281.2559814453125,283.9984741210937,296.5417785644531,299.5224914550781,293.1499938964844,293.1499938964844,280.95001220703125,38002.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194235563278198,1.0,0.0,0.0,3.942670822143554,3.942698001861572,1.0372281167292383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.123046875,0.0,1899.989990234375,1895.4371337890625,0.0,2650.22998046875,0.9718204140663148,1.0,0.0,3.0,1.0,0.0
17996820,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9977003931999208,0.2705577611923218,0.2432891428470611,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9602020978927612,0.2374282330274582,0.2250576168298721,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9867846369743348,0.2592017352581024,0.1813472211360931,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9108564853668212,0.2062659114599228,0.1957321017980575,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8242332935333252,0.1519686579704284,0.6866180300712585,284.8553771972656,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3692626953125,284.8700561523437,1.0,0.333398163318634,1.0,1.0,0.0,1.0,-1.8391481637954712,1.8391454219818115,2.734423560468713e-06,1.4184789657592771,0.8292378187179565,0.8292378187179565,0.0,40.59196090698242,64.0,45581.05078125,0.0,481.8820495605469,1.0,280.95660400390625,283.9774169921875,296.5625915527344,299.5511474609375,293.1499938964844,293.1499938964844,281.25,44284.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225089311599731,1.0,0.0,0.0,3.594878435134888,3.5949032306671143,8.623065355095605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.40576171875,0.0,1533.7503662109375,1895.4371337890625,0.0,2678.82861328125,0.9008816480636596,1.0,0.0,3.0,1.0,0.0
17996880,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9977003931999208,0.2705577611923218,0.2432891428470611,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9602020978927612,0.2374282330274582,0.2250576168298721,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9867846369743348,0.2592017352581024,0.1813472211360931,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9108564853668212,0.2062659114599228,0.1957321017980575,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8242332935333252,0.1519686579704284,0.6866180300712585,284.8553771972656,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3692626953125,284.8700561523437,1.0,0.333398163318634,1.0,1.0,0.0,1.0,-1.8391481637954712,1.8391454219818115,2.734423560468713e-06,1.4184789657592771,0.8292378187179565,0.8292378187179565,0.0,40.59196090698242,64.0,45581.05078125,0.0,481.8820495605469,1.0,280.95660400390625,283.9774169921875,296.5625915527344,299.5511474609375,293.1499938964844,293.1499938964844,281.25,44284.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225089311599731,1.0,0.0,0.0,3.594878435134888,3.5949032306671143,8.623065355095605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.40576171875,0.0,1533.7503662109375,1895.4371337890625,0.0,2678.82861328125,0.9008816480636596,1.0,0.0,3.0,1.0,0.0
17996940,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9745085835456848,0.2715946435928345,0.244140014052391,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9301395416259766,0.2382674068212509,0.2257932722568512,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9609687924385072,0.2602579593658447,0.1820138096809387,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.884124755859375,0.2068759202957153,0.1962749361991882,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8005591034889221,0.1518082469701767,0.685930073261261,285.0376892089844,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3621826171875,285.0472717285156,1.0,0.3373935520648956,1.0,1.0,0.0,1.0,-1.84139084815979,1.8413881063461304,2.740951231317013e-06,1.4202418327331543,0.9497745633125304,0.9497745633125304,0.0,44.10452651977539,64.0,45237.38671875,0.0,494.4260559082031,1.0,281.2108459472656,284.15234375,296.51690673828125,299.3729858398437,293.1499938964844,293.1499938964844,281.25,34651.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111534118652344,1.0,0.0,0.0,3.667404890060425,3.667428970336914,8.974515708359831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.03662109375,0.0,1542.47802734375,1895.4371337890625,0.0,2573.8193359375,0.9107474684715272,1.0,0.0,3.0,1.0,0.0
