time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9520509839057922,0.2727154195308685,0.2451846897602081,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.90600848197937,0.2390571385622024,0.2266353666782379,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9369313716888428,0.2612143754959106,0.1827583312988281,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8636652827262878,0.2074762433767318,0.1969396919012069,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7809882760047913,0.1517952680587768,0.6863250136375427,285.05059814453125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3592834472656,285.0484619140625,1.0,0.3415451049804687,1.0,1.0,0.0,1.0,-1.8458211421966555,1.845818400382996,2.753796024990152e-06,1.4236676692962646,0.9875668287277222,0.9875668287277222,0.0,47.5516242980957,82.0,45519.28125,0.0,508.1718444824219,1.0,281.24298095703125,284.1432800292969,296.5542297363281,299.45751953125,293.1499938964844,293.1499938964844,280.95001220703125,32629.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076810240745544,1.0,0.0,0.0,3.753833293914795,3.7538578510284415,9.402498335475684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.25634765625,0.0,1625.845703125,1895.4371337890625,0.0,2541.854248046875,0.926276445388794,1.0,0.0,3.0,1.0,0.0
17997060,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8942437171936035,0.2743185758590698,0.2472728937864303,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.855506181716919,0.2401821762323379,0.2283153533935547,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8810638785362244,0.2625110149383545,0.184159830212593,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8182668089866638,0.2082631289958953,0.1982745081186294,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7373791933059692,0.1513492166996002,0.6869243383407593,284.8888244628906,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456115722656,284.8955383300781,1.0,0.353307694196701,1.0,1.0,0.0,1.0,-1.8543545007705688,1.8543517589569087,2.77871868092916e-06,1.4303264617919922,0.8709549307823181,0.8709549307823181,0.0,58.21490859985352,100.0,46461.9453125,0.0,547.5322265625,1.0,280.9564208984375,283.98077392578125,296.67437744140625,299.70574951171875,293.1499938964844,293.1499938964844,281.25,39134.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181731104850769,1.0,0.0,0.0,3.665286779403688,3.665311574935913,8.964152584667318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.44970703125,0.0,1573.7899169921875,1895.4371337890625,0.0,2638.65283203125,0.9108046293258668,1.0,0.0,3.0,1.0,0.0
17997120,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8942437171936035,0.2743185758590698,0.2472728937864303,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.855506181716919,0.2401821762323379,0.2283153533935547,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8810638785362244,0.2625110149383545,0.184159830212593,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8182668089866638,0.2082631289958953,0.1982745081186294,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7373791933059692,0.1513492166996002,0.6869243383407593,284.8888244628906,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456115722656,284.8955383300781,1.0,0.353307694196701,1.0,1.0,0.0,1.0,-1.8543545007705688,1.8543517589569087,2.77871868092916e-06,1.4303264617919922,0.8709549307823181,0.8709549307823181,0.0,58.21490859985352,100.0,46461.9453125,0.0,547.5322265625,1.0,280.9564208984375,283.98077392578125,296.67437744140625,299.70574951171875,293.1499938964844,293.1499938964844,281.25,39134.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181731104850769,1.0,0.0,0.0,3.665286779403688,3.665311574935913,8.964152584667318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.44970703125,0.0,1573.7899169921875,1895.4371337890625,0.0,2638.65283203125,0.9108046293258668,1.0,0.0,3.0,1.0,0.0
17997180,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8508490324020386,0.2766998410224914,0.2496201246976852,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8159350156784058,0.2416727840900421,0.2300644367933273,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8387662768363953,0.2642821073532104,0.1856186687946319,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7777392268180847,0.2093675881624221,0.1996799707412719,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.700893223285675,0.1511243730783462,0.6877989172935486,285.0759582519531,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.0752258300781,1.0,0.3672835826873779,1.0,1.0,0.0,1.0,-1.863758563995361,1.863755702972412,2.806175643854658e-06,1.4375476837158203,1.0,1.0,0.0,71.46974182128906,88.0,46348.44140625,0.0,596.0955810546875,1.0,281.2431640625,284.1537475585937,296.6644287109375,299.62213134765625,293.1499938964844,293.1499938964844,280.95001220703125,32622.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090541362762451,1.0,0.0,0.0,3.8063366413116455,3.806361675262451,9.66735569818411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.06640625,0.0,1687.8013916015625,1895.4371337890625,0.0,2554.4853515625,0.9377740621566772,1.0,0.0,3.0,1.0,0.0
17997240,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8508490324020386,0.2766998410224914,0.2496201246976852,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8159350156784058,0.2416727840900421,0.2300644367933273,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8387662768363953,0.2642821073532104,0.1856186687946319,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7777392268180847,0.2093675881624221,0.1996799707412719,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.700893223285675,0.1511243730783462,0.6877989172935486,285.0759582519531,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.0752258300781,1.0,0.3672835826873779,1.0,1.0,0.0,1.0,-1.863758563995361,1.863755702972412,2.806175643854658e-06,1.4375476837158203,1.0,1.0,0.0,71.46974182128906,88.0,46348.44140625,0.0,596.0955810546875,1.0,281.2431640625,284.1537475585937,296.6644287109375,299.62213134765625,293.1499938964844,293.1499938964844,280.95001220703125,32622.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090541362762451,1.0,0.0,0.0,3.8063366413116455,3.806361675262451,9.66735569818411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.06640625,0.0,1687.8013916015625,1895.4371337890625,0.0,2554.4853515625,0.9377740621566772,1.0,0.0,3.0,1.0,0.0
17997300,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8424633741378784,0.2776125371456146,0.250781774520874,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8074783086776733,0.2422817945480346,0.230906143784523,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.830470085144043,0.2649731040000915,0.1863250881433487,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7692940831184387,0.2098074257373809,0.2003445625305175,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6921586990356445,0.1509452909231186,0.6880301237106323,284.9324951171875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3336486816406,284.91375732421875,1.0,0.3706409335136413,1.0,1.0,0.0,1.0,-1.8680927753448489,1.8680899143219,2.8189781460241647e-06,1.4409445524215698,0.9501248002052308,0.9501248002052308,0.0,75.13227844238281,88.0,47471.75,0.0,610.8565673828125,1.0,280.9935302734375,283.96856689453125,296.7568054199219,299.8854675292969,293.1499938964844,293.1499938964844,280.95001220703125,34287.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817486584186554,1.0,0.0,0.0,3.836311101913452,3.836336612701416,9.820212198974332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.021484375,0.0,1737.0308837890625,1895.4371337890625,0.0,2632.30029296875,0.9448859095573424,1.0,0.0,3.0,1.0,0.0
17997360,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8385500907897949,0.2781686782836914,0.2514605820178985,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8032870888710022,0.2426479011774063,0.2314109206199646,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8265367746353149,0.2653745412826538,0.1867323368787765,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7652783989906311,0.2100346088409423,0.2007080316543579,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6875367760658264,0.1505967378616333,0.687112033367157,284.8897705078125,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.325927734375,284.8932189941406,1.0,0.3723241090774536,1.0,1.0,0.0,1.0,-1.869340181350708,1.8693373203277588,2.8226413633092307e-06,1.441901922225952,0.904196560382843,0.904196560382843,0.0,77.00108337402344,76.0,47434.703125,0.0,617.7096557617188,1.0,280.9562072753906,283.95660400390625,296.77203369140625,299.868408203125,293.1499938964844,293.1499938964844,280.6499938964844,37718.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216012716293335,1.0,0.0,0.0,3.7745790481567374,3.774604558944702,9.506712217444148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.4931640625,0.0,1689.5360107421875,1895.4371337890625,0.0,2670.410400390625,0.933863878250122,1.0,0.0,3.0,1.0,0.0
17997420,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8399070501327515,0.2793312966823578,0.2524383068084717,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8043708801269531,0.243324801325798,0.2320321649312973,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8275731801986694,0.2661560773849487,0.1872512549161911,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7660652995109558,0.2104393392801284,0.2010745108127594,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.686614453792572,0.1498328894376754,0.683667004108429,284.8684387207031,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.8807373046875,1.0,0.3717274367809295,1.0,1.0,0.0,1.0,-1.8681880235672,1.8681851625442505,2.81909115074086e-06,1.4408971071243286,0.813164472579956,0.813164472579956,0.0,76.83560943603516,64.0,47637.4453125,0.0,616.3423461914062,1.0,280.6578369140625,283.9512939453125,296.7945556640625,299.9166564941406,293.1499938964844,293.1499938964844,280.95001220703125,43349.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287717700004578,1.0,0.0,0.0,3.4498214721679688,3.4498448371887207,7.941206945361046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.9189453125,0.0,1373.631103515625,1895.4371337890625,0.0,2737.0146484375,0.8685629367828369,1.0,0.0,3.0,1.0,0.0
17997480,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8399070501327515,0.2793312966823578,0.2524383068084717,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8043708801269531,0.243324801325798,0.2320321649312973,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8275731801986694,0.2661560773849487,0.1872512549161911,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7660652995109558,0.2104393392801284,0.2010745108127594,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.686614453792572,0.1498328894376754,0.683667004108429,284.8684387207031,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.8807373046875,1.0,0.3717274367809295,1.0,1.0,0.0,1.0,-1.8681880235672,1.8681851625442505,2.81909115074086e-06,1.4408971071243286,0.813164472579956,0.813164472579956,0.0,76.83560943603516,64.0,47637.4453125,0.0,616.3423461914062,1.0,280.6578369140625,283.9512939453125,296.7945556640625,299.9166564941406,293.1499938964844,293.1499938964844,280.95001220703125,43349.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287717700004578,1.0,0.0,0.0,3.4498214721679688,3.4498448371887207,7.941206945361046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.9189453125,0.0,1373.631103515625,1895.4371337890625,0.0,2737.0146484375,0.8685629367828369,1.0,0.0,3.0,1.0,0.0
17997540,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.85413658618927,0.281762421131134,0.2541888356208801,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8176746964454651,0.2448209673166275,0.233064517378807,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8407502770423889,0.2679298520088196,0.1881861686706543,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7788688540458679,0.2115780860185623,0.2017876952886581,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6969794631004333,0.1496511101722717,0.6812595725059509,285.0288391113281,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090515136719,285.0256652832031,1.0,0.3675576150417328,1.0,1.0,0.0,1.0,-1.8706138134002688,1.87061095237732,2.8260808448976604e-06,1.442660570144653,0.9443617463111876,0.9443617463111876,0.0,72.2300796508789,52.0,47593.265625,0.0,603.4449462890625,1.0,280.94158935546875,284.0850830078125,296.78106689453125,299.8169250488281,293.1499938964844,293.1499938964844,280.6499938964844,32464.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160862922668457,1.0,0.0,0.0,3.621816635131836,3.621839761734009,8.752784310672723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.49755859375,0.0,1475.7906494140625,1895.4371337890625,0.0,2619.350830078125,0.8963427543640137,1.0,0.0,3.0,1.0,0.0
17997600,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.85413658618927,0.281762421131134,0.2541888356208801,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8176746964454651,0.2448209673166275,0.233064517378807,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8407502770423889,0.2679298520088196,0.1881861686706543,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7788688540458679,0.2115780860185623,0.2017876952886581,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6969794631004333,0.1496511101722717,0.6812595725059509,285.0288391113281,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090515136719,285.0256652832031,1.0,0.3675576150417328,1.0,1.0,0.0,1.0,-1.8706138134002688,1.87061095237732,2.8260808448976604e-06,1.442660570144653,0.9443617463111876,0.9443617463111876,0.0,72.2300796508789,52.0,47593.265625,0.0,603.4449462890625,1.0,280.94158935546875,284.0850830078125,296.78106689453125,299.8169250488281,293.1499938964844,293.1499938964844,280.6499938964844,32464.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160862922668457,1.0,0.0,0.0,3.621816635131836,3.621839761734009,8.752784310672723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.49755859375,0.0,1475.7906494140625,1895.4371337890625,0.0,2619.350830078125,0.8963427543640137,1.0,0.0,3.0,1.0,0.0
17997660,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8777321577072144,0.2832111120223999,0.25550177693367,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8384298086166382,0.2458266615867614,0.2339132130146026,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8629360198974609,0.2690274715423584,0.188910111784935,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8003789782524109,0.2123153209686279,0.2023582011461258,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.714828610420227,0.1492334455251693,0.6785911321640015,284.8939819335937,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.90240478515625,1.0,0.3610159158706665,1.0,1.0,0.0,1.0,-1.8715639114379885,1.8715611696243288,2.828906417562393e-06,1.4434125423431396,0.8354505896568298,0.8354505896568298,0.0,65.31402587890625,40.0,48219.484375,0.0,582.091552734375,1.0,280.6577453613281,283.9600524902344,296.8883361816406,300.03387451171875,293.1499938964844,293.1499938964844,280.95001220703125,39925.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252997994422913,1.0,0.0,0.0,3.483736753463745,3.483759880065918,8.098115245047666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.61376953125,0.0,1383.9761962890625,1895.4371337890625,0.0,2704.736328125,0.8717673420906067,1.0,0.0,3.0,1.0,0.0
17997720,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8777321577072144,0.2832111120223999,0.25550177693367,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8384298086166382,0.2458266615867614,0.2339132130146026,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8629360198974609,0.2690274715423584,0.188910111784935,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8003789782524109,0.2123153209686279,0.2023582011461258,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.714828610420227,0.1492334455251693,0.6785911321640015,284.8939819335937,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.90240478515625,1.0,0.3610159158706665,1.0,1.0,0.0,1.0,-1.8715639114379885,1.8715611696243288,2.828906417562393e-06,1.4434125423431396,0.8354505896568298,0.8354505896568298,0.0,65.31402587890625,40.0,48219.484375,0.0,582.091552734375,1.0,280.6577453613281,283.9600524902344,296.8883361816406,300.03387451171875,293.1499938964844,293.1499938964844,280.95001220703125,39925.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252997994422913,1.0,0.0,0.0,3.483736753463745,3.483759880065918,8.098115245047666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.61376953125,0.0,1383.9761962890625,1895.4371337890625,0.0,2704.736328125,0.8717673420906067,1.0,0.0,3.0,1.0,0.0
17997780,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.915943443775177,0.285450667142868,0.2569371461868286,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8717832565307617,0.2472912967205047,0.234784185886383,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8988739848136902,0.2707071304321289,0.1896775811910629,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8316812515258789,0.2134620994329452,0.2029472440481186,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7402966618537903,0.1491202563047409,0.6758894324302673,285.04425048828125,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981262207031,285.0400390625,1.0,0.3528059124946594,1.0,1.0,0.0,1.0,-1.8727145195007324,1.8727116584777832,2.8322490379650844e-06,1.4442648887634275,0.9726091027259828,0.9726091027259828,0.0,56.66560363769531,28.0,48170.89453125,0.0,555.3352661132812,1.0,280.942138671875,284.0878601074219,296.8839416503906,299.9562072753906,293.1499938964844,293.1499938964844,280.6499938964844,31655.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156833648681641,1.0,0.0,0.0,3.664501905441284,3.664525270462036,8.960313948591647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.7529296875,0.0,1516.7301025390625,1895.4371337890625,0.0,2615.626220703125,0.905310034751892,1.0,0.0,3.0,1.0,0.0
17997840,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.915943443775177,0.285450667142868,0.2569371461868286,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8717832565307617,0.2472912967205047,0.234784185886383,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8988739848136902,0.2707071304321289,0.1896775811910629,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8316812515258789,0.2134620994329452,0.2029472440481186,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7402966618537903,0.1491202563047409,0.6758894324302673,285.04425048828125,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981262207031,285.0400390625,1.0,0.3528059124946594,1.0,1.0,0.0,1.0,-1.8727145195007324,1.8727116584777832,2.8322490379650844e-06,1.4442648887634275,0.9726091027259828,0.9726091027259828,0.0,56.66560363769531,28.0,48170.89453125,0.0,555.3352661132812,1.0,280.942138671875,284.0878601074219,296.8839416503906,299.9562072753906,293.1499938964844,293.1499938964844,280.6499938964844,31655.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156833648681641,1.0,0.0,0.0,3.664501905441284,3.664525270462036,8.960313948591647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.7529296875,0.0,1516.7301025390625,1895.4371337890625,0.0,2615.626220703125,0.905310034751892,1.0,0.0,3.0,1.0,0.0
17997900,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9449249505996704,0.2862172424793243,0.2576729655265808,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8958583474159241,0.2478531748056411,0.2352608889341354,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9258520603179932,0.2713088393211365,0.1900865286588668,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8528984189033508,0.2138963490724563,0.2032840400934219,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7585522532463074,0.1489856392145156,0.6747651696205139,284.8898620605469,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29510498046875,284.8733825683594,1.0,0.3482866883277893,1.0,1.0,0.0,1.0,-1.873718500137329,1.87371563911438,2.835276518453611e-06,1.4450868368148804,0.8792999386787415,0.8792999386787415,0.0,51.906883239746094,28.0,49099.60546875,0.0,540.853271484375,1.0,280.6968078613281,283.9042053222656,296.97491455078125,300.2122802734375,293.1499938964844,293.1499938964844,280.6499938964844,35409.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234452605247498,1.0,0.0,0.0,3.6743276119232178,3.674351692199707,9.00842849205219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.9482421875,0.0,1555.95703125,1895.4371337890625,0.0,2687.516357421875,0.9080857634544371,1.0,0.0,3.0,1.0,0.0
17997960,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9754323363304138,0.2867067754268646,0.2580010890960693,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9264575839042664,0.2482215017080307,0.2354798018932342,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9583193063735962,0.2716840803623199,0.1902569681406021,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.879157304763794,0.2141608893871307,0.2033987641334533,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7812070846557617,0.1487161517143249,0.6728823184967041,284.8828125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2895812988281,284.8904113769531,1.0,0.343452900648117,1.0,1.0,0.0,1.0,-1.872458815574646,1.8724560737609863,2.831575329764746e-06,1.4441252946853638,0.8483065366744995,0.8483065366744995,0.0,47.17493438720703,31.0,48865.1640625,0.0,524.8980712890625,1.0,280.6574401855469,283.93511962890625,296.98699951171875,300.17626953125,293.1499938964844,293.1499938964844,280.95001220703125,39511.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263497352600098,1.0,0.0,0.0,3.556527853012085,3.556551694869995,8.440064220849308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.00146484375,0.0,1457.2427978515625,1895.4371337890625,0.0,2714.492431640625,0.8870681524276733,1.0,0.0,3.0,1.0,0.0
17998020,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.2894744873046875,0.2537731230258941,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9653052687644958,0.2495859414339065,0.2364217340946197,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9916627407073976,0.2732348442077636,0.1910519152879715,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9135963320732116,0.2152366787195205,0.2040894627571106,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8094137907028198,0.1485686004161834,0.6708475947380066,285.037353515625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2894897460937,285.03094482421875,1.0,0.3381178677082062,1.0,1.0,0.0,1.0,-1.8644750118255613,1.8644721508026123,2.807539431159966e-06,1.4375650882720947,0.9841684103012084,0.9841684103012084,0.0,42.417999267578125,49.0,48590.8515625,0.0,505.2942810058594,1.0,280.9426574707031,284.0693359375,296.9773254394531,300.08416748046875,293.1499938964844,293.1499938964844,280.6499938964844,31917.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169183731079102,1.0,0.0,0.0,3.719130039215088,3.719153881072998,9.229453894477048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.22265625,0.0,1580.3216552734375,1895.4371337890625,0.0,2627.0439453125,0.9178875088691713,1.0,0.0,3.0,1.0,0.0
17998080,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.2894744873046875,0.2537731230258941,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9653052687644958,0.2495859414339065,0.2364217340946197,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9916627407073976,0.2732348442077636,0.1910519152879715,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9135963320732116,0.2152366787195205,0.2040894627571106,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8094137907028198,0.1485686004161834,0.6708475947380066,285.037353515625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2894897460937,285.03094482421875,1.0,0.3381178677082062,1.0,1.0,0.0,1.0,-1.8644750118255613,1.8644721508026123,2.807539431159966e-06,1.4375650882720947,0.9841684103012084,0.9841684103012084,0.0,42.417999267578125,49.0,48590.8515625,0.0,505.2942810058594,1.0,280.9426574707031,284.0693359375,296.9773254394531,300.08416748046875,293.1499938964844,293.1499938964844,280.6499938964844,31917.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169183731079102,1.0,0.0,0.0,3.719130039215088,3.719153881072998,9.229453894477048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.22265625,0.0,1580.3216552734375,1895.4371337890625,0.0,2627.0439453125,0.9178875088691713,1.0,0.0,3.0,1.0,0.0
17998140,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9990000128746032,0.291482537984848,0.2533082067966461,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9668594598770142,0.2501727938652038,0.2371502369642257,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.992878258228302,0.2738179266452789,0.1916262805461883,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9151665568351746,0.215685024857521,0.204662337899208,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8096587657928467,0.148347795009613,0.6703053712844849,284.8583374023437,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2893981933594,284.8554382324219,1.0,0.3392242193222046,1.0,1.0,0.0,1.0,-1.8691420555114744,1.8691391944885247,2.8213366931595374e-06,1.4412274360656738,0.8636505603790283,0.8636505603790283,0.0,42.463565826416016,49.0,49456.49609375,0.0,507.5823364257813,1.0,280.67742919921875,283.8847045898437,297.0741271972656,300.32550048828125,293.1499938964844,293.1499938964844,280.6499938964844,37903.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256487250328064,1.0,0.0,0.0,3.684405565261841,3.684430122375488,9.057912393473088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.88720703125,0.0,1586.15966796875,1895.4371337890625,0.0,2707.978271484375,0.912031888961792,1.0,0.0,3.0,1.0,0.0
17998200,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.2918494045734405,0.2583627998828888,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9610462784767152,0.2504127919673919,0.2374119162559509,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9881950616836548,0.2740638852119446,0.191814124584198,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9090633988380432,0.215856522321701,0.204860046505928,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8042634725570679,0.1481554806232452,0.6696363687515259,284.88555908203125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.285888671875,284.89422607421875,1.0,0.3410964906215668,1.0,1.0,0.0,1.0,-1.8753559589385984,1.875353217124939,2.839577973645646e-06,1.445966362953186,0.8615208268165588,0.8615208268165588,0.0,43.34035110473633,67.0,49487.06640625,0.0,514.5151977539062,1.0,280.65753173828125,283.92852783203125,297.07647705078125,300.29705810546875,293.1499938964844,293.1499938964844,280.95001220703125,39317.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267561197280884,1.0,0.0,0.0,3.608654737472534,3.608678817749024,8.689282822160749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.65380859375,0.0,1512.1961669921875,1895.4371337890625,0.0,2718.26953125,0.8987423181533813,1.0,0.0,3.0,1.0,0.0
17998260,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9642323851585388,0.2925822734832763,0.2633863091468811,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.911459982395172,0.251701146364212,0.2387237846851349,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9435124397277832,0.2755195200443268,0.192874789237976,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8662832975387573,0.2168679982423782,0.2059339731931686,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7652475833892822,0.1479477137327194,0.6695389747619629,285.0597229003906,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27911376953125,285.0574951171875,1.0,0.3494564890861511,1.0,1.0,0.0,1.0,-1.8849868774414065,1.884984016418457,2.8687582016573288e-06,1.4538650512695312,1.0,1.0,0.0,50.29009246826172,85.0,49545.578125,0.0,543.4800415039062,1.0,280.9423522949219,284.08062744140625,297.0764465332031,300.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,32125.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183271288871765,1.0,0.0,0.0,3.7752902507781982,3.7753148078918457,9.510295058134944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.984375,0.0,1647.0958251953125,1895.4371337890625,0.0,2640.078369140625,0.9302976727485656,1.0,0.0,3.0,1.0,0.0
17998320,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9642323851585388,0.2925822734832763,0.2633863091468811,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.911459982395172,0.251701146364212,0.2387237846851349,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9435124397277832,0.2755195200443268,0.192874789237976,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8662832975387573,0.2168679982423782,0.2059339731931686,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7652475833892822,0.1479477137327194,0.6695389747619629,285.0597229003906,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27911376953125,285.0574951171875,1.0,0.3494564890861511,1.0,1.0,0.0,1.0,-1.8849868774414065,1.884984016418457,2.8687582016573288e-06,1.4538650512695312,1.0,1.0,0.0,50.29009246826172,85.0,49545.578125,0.0,543.4800415039062,1.0,280.9423522949219,284.08062744140625,297.0764465332031,300.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,32125.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183271288871765,1.0,0.0,0.0,3.7752902507781982,3.7753148078918457,9.510295058134944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.984375,0.0,1647.0958251953125,1895.4371337890625,0.0,2640.078369140625,0.9302976727485656,1.0,0.0,3.0,1.0,0.0
17998380,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9044305682182312,0.2929543256759643,0.2643000185489654,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8600835204124451,0.2523578405380249,0.2400114238262176,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8863712549209595,0.2761518359184265,0.1938483864068985,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8206965923309326,0.2173321843147277,0.2070124447345733,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7239983081817627,0.1473240852355957,0.6695596575737,284.8842468261719,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8890686035156,1.0,0.3610704839229584,1.0,1.0,0.0,1.0,-1.890122890472412,1.890119910240173,2.884472223740886e-06,1.4581356048583984,0.8884245157241821,0.8884245157241821,0.0,61.51454925537109,103.0,50557.53515625,0.0,583.1775512695312,1.0,280.6571350097656,283.9012451171875,297.17938232421875,300.47149658203125,293.1499938964844,293.1499938964844,280.95001220703125,38238.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299686908721924,1.0,0.0,0.0,3.720557689666748,3.7205827236175537,9.236540563506423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.2724609375,0.0,1630.1690673828125,1895.4371337890625,0.0,2748.154296875,0.9222461581230164,1.0,0.0,3.0,1.0,0.0
17998440,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9044305682182312,0.2929543256759643,0.2643000185489654,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8600835204124451,0.2523578405380249,0.2400114238262176,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8863712549209595,0.2761518359184265,0.1938483864068985,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8206965923309326,0.2173321843147277,0.2070124447345733,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7239983081817627,0.1473240852355957,0.6695596575737,284.8842468261719,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8890686035156,1.0,0.3610704839229584,1.0,1.0,0.0,1.0,-1.890122890472412,1.890119910240173,2.884472223740886e-06,1.4581356048583984,0.8884245157241821,0.8884245157241821,0.0,61.51454925537109,103.0,50557.53515625,0.0,583.1775512695312,1.0,280.6571350097656,283.9012451171875,297.17938232421875,300.47149658203125,293.1499938964844,293.1499938964844,280.95001220703125,38238.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299686908721924,1.0,0.0,0.0,3.720557689666748,3.7205827236175537,9.236540563506423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.2724609375,0.0,1630.1690673828125,1895.4371337890625,0.0,2748.154296875,0.9222461581230164,1.0,0.0,3.0,1.0,0.0
17998500,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8801676630973816,0.2935243546962738,0.2648078501224518,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8385194540023804,0.2527821660041809,0.2405463606119156,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8629957437515259,0.2766147255897522,0.1942415386438369,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7996276021003723,0.2176404595375061,0.2074566483497619,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7047207951545715,0.1470382213592529,0.6691878437995911,285.0394592285156,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645874023437,285.0538330078125,1.0,0.367656946182251,1.0,1.0,0.0,1.0,-1.8919315338134768,1.891928672790528,2.8899337394250324e-06,1.459579586982727,0.992612600326538,0.992612600326538,0.0,68.18843841552734,103.0,50062.3203125,0.0,605.9752197265625,1.0,280.9039306640625,284.07379150390625,297.1383056640625,300.2903747558594,293.1499938964844,293.1499938964844,280.95001220703125,33952.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235707879066467,1.0,0.0,0.0,3.761621236801148,3.761646032333374,9.441552037969814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.8623046875,0.0,1645.14794921875,1895.4371337890625,0.0,2688.681396484375,0.9310061931610109,1.0,0.0,3.0,1.0,0.0
17998560,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8601333498954773,0.2943927049636841,0.2657625079154968,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.820690929889679,0.2533900737762451,0.2413351684808731,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8438799977302551,0.2772932052612304,0.1948686987161636,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7809290289878845,0.2181107252836227,0.2081218361854553,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.6870044469833374,0.1468770503997802,0.6695570349693298,285.06842041015625,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2641296386719,285.06866455078125,1.0,0.3747031986713409,1.0,1.0,0.0,1.0,-1.896018385887146,1.8960154056549072,2.902246251323959e-06,1.4628067016601562,1.0,1.0,0.0,75.16322326660156,91.0,50351.609375,0.0,631.4794311523438,1.0,280.9432067871094,284.0787658691406,297.1709289550781,300.3805236816406,293.1499938964844,293.1499938964844,280.6499938964844,33174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216400742530823,1.0,0.0,0.0,3.8374664783477774,3.837491989135742,9.826129598877742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.3720703125,0.0,1729.676513671875,1895.4371337890625,0.0,2670.770263671875,0.9453322887420654,1.0,0.0,3.0,1.0,0.0
17998620,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8468360900878906,0.2949764132499695,0.2668197453022003,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.808112621307373,0.2539272010326385,0.2422753125429153,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8311666250228882,0.2777824103832245,0.1955680847167968,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7682433724403381,0.2184673100709915,0.2088636010885238,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6738879084587097,0.1461576223373413,0.6679989695549011,284.8856811523437,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549133300781,284.8896179199219,1.0,0.3793516159057617,1.0,1.0,0.0,1.0,-1.8982844352722168,1.898281455039978,2.909340309997788e-06,1.4647761583328247,0.9071767926216124,0.9071767926216124,0.0,80.82085418701172,79.0,51391.2109375,0.0,651.4512329101562,1.0,280.6557922363281,283.88653564453125,297.2727355957031,300.61871337890625,293.1499938964844,293.1499938964844,280.3500061035156,37950.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326382637023926,1.0,0.0,0.0,3.797576665878296,3.797602415084839,9.622908692108467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.34765625,0.0,1718.8233642578125,1895.4371337890625,0.0,2773.01904296875,0.9392331838607788,1.0,0.0,3.0,1.0,0.0
17998680,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8468360900878906,0.2949764132499695,0.2668197453022003,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.808112621307373,0.2539272010326385,0.2422753125429153,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8311666250228882,0.2777824103832245,0.1955680847167968,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7682433724403381,0.2184673100709915,0.2088636010885238,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6738879084587097,0.1461576223373413,0.6679989695549011,284.8856811523437,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549133300781,284.8896179199219,1.0,0.3793516159057617,1.0,1.0,0.0,1.0,-1.8982844352722168,1.898281455039978,2.909340309997788e-06,1.4647761583328247,0.9071767926216124,0.9071767926216124,0.0,80.82085418701172,79.0,51391.2109375,0.0,651.4512329101562,1.0,280.6557922363281,283.88653564453125,297.2727355957031,300.61871337890625,293.1499938964844,293.1499938964844,280.3500061035156,37950.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326382637023926,1.0,0.0,0.0,3.797576665878296,3.797602415084839,9.622908692108467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.34765625,0.0,1718.8233642578125,1895.4371337890625,0.0,2773.01904296875,0.9392331838607788,1.0,0.0,3.0,1.0,0.0
17998740,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.847252607345581,0.2952936589717865,0.2670226395130157,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8085746765136719,0.2541995644569397,0.2425025552511215,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8315165638923645,0.2779960930347442,0.1956808269023895,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.768554151058197,0.2185893952846527,0.2089534401893615,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6725842952728271,0.1452385038137436,0.6638235449790955,284.8721923828125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8837890625,1.0,0.3783616423606872,1.0,1.0,0.0,1.0,-1.8940314054489136,1.8940285444259644,2.896740852520452e-06,1.4615823030471802,0.8208261132240295,0.8208261132240295,0.0,80.63359069824219,67.0,51531.66015625,0.0,647.6412963867188,1.0,280.357666015625,283.8890686035156,297.2980041503906,300.6633605957031,293.1499938964844,293.1499938964844,280.6499938964844,42997.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838043749332428,1.0,0.0,0.0,3.481825828552246,3.481849670410156,8.089234597719042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.7587890625,0.0,1403.9385986328125,1895.4371337890625,0.0,2823.443359375,0.8753458857536316,1.0,0.0,3.0,1.0,0.0
17998800,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.847252607345581,0.2952936589717865,0.2670226395130157,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8085746765136719,0.2541995644569397,0.2425025552511215,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8315165638923645,0.2779960930347442,0.1956808269023895,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.768554151058197,0.2185893952846527,0.2089534401893615,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6725842952728271,0.1452385038137436,0.6638235449790955,284.8721923828125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.243896484375,284.8837890625,1.0,0.3783616423606872,1.0,1.0,0.0,1.0,-1.8940314054489136,1.8940285444259644,2.896740852520452e-06,1.4615823030471802,0.8208261132240295,0.8208261132240295,0.0,80.63359069824219,67.0,51531.66015625,0.0,647.6412963867188,1.0,280.357666015625,283.8890686035156,297.2980041503906,300.6633605957031,293.1499938964844,293.1499938964844,280.6499938964844,42997.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838043749332428,1.0,0.0,0.0,3.481825828552246,3.481849670410156,8.089234597719042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.7587890625,0.0,1403.9385986328125,1895.4371337890625,0.0,2823.443359375,0.8753458857536316,1.0,0.0,3.0,1.0,0.0
