time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8603145480155945,0.2969557642936706,0.2680756151676178,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8205950856208801,0.2553354501724243,0.2431893795728683,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8436254858970642,0.2792560458183288,0.1962526589632034,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.780455470085144,0.2194770574569702,0.2094263136386871,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6818091869354248,0.1448969095945358,0.6607170701026917,285.0257263183594,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0220031738281,1.0,0.373843252658844,1.0,1.0,0.0,1.0,-1.893640756607056,1.893637776374817,2.895730858654133e-06,1.4613926410675049,0.9474067091941832,0.9474067091941832,0.0,75.94635772705078,55.0,51452.28125,0.0,632.23583984375,1.0,280.64208984375,284.0181579589844,297.2963256835937,300.5740661621094,293.1499938964844,293.1499938964844,280.3500061035156,32650.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825828492641449,1.0,0.0,0.0,3.645963430404663,3.645986795425415,8.869882890394365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.4052734375,0.0,1503.64501953125,1895.4371337890625,0.0,2709.64794921875,0.9018369317054749,1.0,0.0,3.0,1.0,0.0
17998920,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8603145480155945,0.2969557642936706,0.2680756151676178,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8205950856208801,0.2553354501724243,0.2431893795728683,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8436254858970642,0.2792560458183288,0.1962526589632034,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.780455470085144,0.2194770574569702,0.2094263136386871,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6818091869354248,0.1448969095945358,0.6607170701026917,285.0257263183594,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24462890625,285.0220031738281,1.0,0.373843252658844,1.0,1.0,0.0,1.0,-1.893640756607056,1.893637776374817,2.895730858654133e-06,1.4613926410675049,0.9474067091941832,0.9474067091941832,0.0,75.94635772705078,55.0,51452.28125,0.0,632.23583984375,1.0,280.64208984375,284.0181579589844,297.2963256835937,300.5740661621094,293.1499938964844,293.1499938964844,280.3500061035156,32650.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825828492641449,1.0,0.0,0.0,3.645963430404663,3.645986795425415,8.869882890394365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.4052734375,0.0,1503.64501953125,1895.4371337890625,0.0,2709.64794921875,0.9018369317054749,1.0,0.0,3.0,1.0,0.0
17998980,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8819494843482971,0.2975808680057525,0.2686598300933838,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8396942019462585,0.2559646666049957,0.2436832189559936,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8640232086181641,0.2798171639442444,0.1966042816638946,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8003048300743103,0.2199480831623077,0.2097457349300384,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.698186993598938,0.1443360149860382,0.6573655009269714,284.8956298828125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.90411376953125,1.0,0.3669848442077636,1.0,1.0,0.0,1.0,-1.8917210102081297,1.8917181491851809,2.8903098154842155e-06,1.4601322412490845,0.8395752906799316,0.8395752906799316,0.0,68.96428680419922,43.0,52004.296875,0.0,608.3184204101562,1.0,280.35760498046875,283.90118408203125,297.4003601074219,300.7851257324219,293.1499938964844,293.1499938964844,280.6499938964844,39919.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339391350746155,1.0,0.0,0.0,3.5020229816436768,3.5020461082458496,8.183352520063636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.28857421875,0.0,1402.8240966796875,1895.4371337890625,0.0,2785.144775390625,0.8759274482727051,1.0,0.0,3.0,1.0,0.0
17999040,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8819494843482971,0.2975808680057525,0.2686598300933838,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8396942019462585,0.2559646666049957,0.2436832189559936,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8640232086181641,0.2798171639442444,0.1966042816638946,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8003048300743103,0.2199480831623077,0.2097457349300384,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.698186993598938,0.1443360149860382,0.6573655009269714,284.8956298828125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2385559082031,284.90411376953125,1.0,0.3669848442077636,1.0,1.0,0.0,1.0,-1.8917210102081297,1.8917181491851809,2.8903098154842155e-06,1.4601322412490845,0.8395752906799316,0.8395752906799316,0.0,68.96428680419922,43.0,52004.296875,0.0,608.3184204101562,1.0,280.35760498046875,283.90118408203125,297.4003601074219,300.7851257324219,293.1499938964844,293.1499938964844,280.6499938964844,39919.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339391350746155,1.0,0.0,0.0,3.5020229816436768,3.5020461082458496,8.183352520063636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.28857421875,0.0,1402.8240966796875,1895.4371337890625,0.0,2785.144775390625,0.8759274482727051,1.0,0.0,3.0,1.0,0.0
17999100,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.896635115146637,0.2982344031333923,0.2688683271408081,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8526967763900757,0.2564618587493896,0.2438536435365677,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8780784606933594,0.2803377509117126,0.1967196464538574,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8132598996162415,0.220342218875885,0.2098369002342224,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.709218442440033,0.1441598981618881,0.6554186940193176,285.03765869140625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2379455566406,285.0482788085937,1.0,0.3628750443458557,1.0,1.0,0.0,1.0,-1.89008378982544,1.8900809288024905,2.885491767301573e-06,1.4589152336120603,0.9382066130638124,0.9382066130638124,0.0,64.85572814941406,43.0,51615.78515625,0.0,593.901611328125,1.0,280.5988464355469,284.0477294921875,297.36651611328125,300.6152038574219,293.1499938964844,293.1499938964844,280.6499938964844,33724.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826827347278595,1.0,0.0,0.0,3.568605899810791,3.5686287879943848,8.497486305714119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.70263671875,0.0,1427.8382568359375,1895.4371337890625,0.0,2718.931640625,0.8878128528594971,1.0,0.0,3.0,1.0,0.0
17999160,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.916796088218689,0.2990530729293823,0.2694016695022583,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8701756596565247,0.2570922970771789,0.2442313879728317,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8967351913452148,0.2810051739215851,0.1970254033803939,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.829032838344574,0.22085802257061,0.2101083993911743,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7226982712745667,0.1440876871347427,0.6540733575820923,285.0379638671875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391967773437,285.03369140625,1.0,0.3584931492805481,1.0,1.0,0.0,1.0,-1.890254259109497,1.890251398086548,2.886109086830402e-06,1.4591245651245115,0.9704636335372924,0.9704636335372924,0.0,60.242671966552734,31.0,51936.7734375,0.0,579.177978515625,1.0,280.6421813964844,284.0223693847656,297.4037780761719,300.7130126953125,293.1499938964844,293.1499938964844,280.3500061035156,31920.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245589137077332,1.0,0.0,0.0,3.676389217376709,3.67641282081604,9.01854036783334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.9296875,0.0,1531.98291015625,1895.4371337890625,0.0,2697.855224609375,0.9081989526748656,1.0,0.0,3.0,1.0,0.0
17999220,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9699448943138124,0.2995004951953888,0.2697440683841705,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9177806377410888,0.2576754093170166,0.2445964962244033,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.94930100440979,0.2814755439758301,0.1972499936819076,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8706478476524353,0.2213101536035537,0.2103244066238403,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7564861178398132,0.1435673087835312,0.6504960060119629,284.8851318359375,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.8932189941406,1.0,0.3488789200782776,1.0,1.0,0.0,1.0,-1.887341856956482,1.8873389959335327,2.877682618418476e-06,1.4570553302764893,0.8488267660140991,0.8488267660140991,0.0,50.71312713623047,25.0,52533.9296875,0.0,546.4740600585938,1.0,280.3572692871094,283.8818664550781,297.50201416015625,300.9237670898437,293.1499938964844,293.1499938964844,280.6499938964844,39643.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338546752929688,1.0,0.0,0.0,3.556237936019897,3.5562615394592285,8.438687473244499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.98046875,0.0,1457.894287109375,1895.4371337890625,0.0,2784.357177734375,0.8873249292373657,1.0,0.0,3.0,1.0,0.0
17999280,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9699448943138124,0.2995004951953888,0.2697440683841705,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9177806377410888,0.2576754093170166,0.2445964962244033,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.94930100440979,0.2814755439758301,0.1972499936819076,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8706478476524353,0.2213101536035537,0.2103244066238403,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7564861178398132,0.1435673087835312,0.6504960060119629,284.8851318359375,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.8932189941406,1.0,0.3488789200782776,1.0,1.0,0.0,1.0,-1.887341856956482,1.8873389959335327,2.877682618418476e-06,1.4570553302764893,0.8488267660140991,0.8488267660140991,0.0,50.71312713623047,25.0,52533.9296875,0.0,546.4740600585938,1.0,280.3572692871094,283.8818664550781,297.50201416015625,300.9237670898437,293.1499938964844,293.1499938964844,280.6499938964844,39643.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338546752929688,1.0,0.0,0.0,3.556237936019897,3.5562615394592285,8.438687473244499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.98046875,0.0,1457.894287109375,1895.4371337890625,0.0,2784.357177734375,0.8873249292373657,1.0,0.0,3.0,1.0,0.0
17999340,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3005137145519256,0.2671568989753723,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9604068398475648,0.258427619934082,0.2448962777853012,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9871167540550232,0.2822507321834564,0.1974523812532425,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9071719646453856,0.2219210714101791,0.2105159163475036,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7863340377807617,0.1433720141649246,0.6480369567871094,285.0501708984375,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330322265625,285.0477600097656,1.0,0.3426349759101867,1.0,1.0,0.0,1.0,-1.8823941946029663,1.882391333580017,2.863271902242559e-06,1.4534484148025513,0.9738448858261108,0.9738448858261108,0.0,44.91895294189453,25.0,52228.671875,0.0,524.3868408203125,1.0,280.6280212402344,284.032470703125,297.4750061035156,300.7854919433594,293.1499938964844,293.1499938964844,280.6499938964844,32224.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251685500144958,1.0,0.0,0.0,3.670355319976807,3.6703789234161377,8.988961894829117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.5126953125,0.0,1527.526611328125,1895.4371337890625,0.0,2703.517333984375,0.908100724220276,1.0,0.0,3.0,1.0,0.0
17999400,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.3015231490135193,0.2595801651477813,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9699960350990297,0.2587425708770752,0.2451640665531158,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9947988390922546,0.2825728058815002,0.1976609975099563,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9172003269195556,0.2221788018941879,0.2107274234294891,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7938464283943176,0.1433172225952148,0.6475988626480103,285.0295715332031,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2351989746094,285.02215576171875,1.0,0.3400509357452392,1.0,1.0,0.0,1.0,-1.8735426664352417,1.8735398054122925,2.8370377549435943e-06,1.446593999862671,0.9769997000694276,0.9769997000694276,0.0,43.54091262817383,43.0,52194.5625,0.0,513.9818115234375,1.0,280.6427001953125,284.0051574707031,297.4998779296875,300.8370056152344,293.1499938964844,293.1499938964844,280.3500061035156,32149.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245570659637451,1.0,0.0,0.0,3.7169768810272217,3.717000961303711,9.218770742336346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.1748046875,0.0,1579.6292724609375,1895.4371337890625,0.0,2697.83837890625,0.9173641204833984,1.0,0.0,3.0,1.0,0.0
17999460,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.3052785992622375,0.2577778697013855,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9729074239730836,0.2592315077781677,0.2457971572875976,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9969660043716432,0.2829297184944153,0.1980696022510528,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9204317331314088,0.2225547134876251,0.2112293094396591,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7948997616767883,0.1428168714046478,0.6457343697547913,284.8809814453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24053955078125,284.8915405273437,1.0,0.3401623964309692,1.0,1.0,0.0,1.0,-1.870758891105652,1.870756149291992,2.828378228514339e-06,1.444122314453125,0.8478540182113647,0.8478540182113647,0.0,43.197513580322266,61.0,52642.828125,0.0,511.0740966796875,1.0,280.3571472167969,283.8817749023437,297.5896301269531,301.0160522460937,293.1499938964844,293.1499938964844,280.6499938964844,40242.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322435021400452,1.0,0.0,0.0,3.562079906463623,3.5621039867401123,8.466436156595591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.5751953125,0.0,1468.5145263671875,1895.4371337890625,0.0,2769.340087890625,0.8894004821777344,1.0,0.0,3.0,1.0,0.0
17999520,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.3052785992622375,0.2577778697013855,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9729074239730836,0.2592315077781677,0.2457971572875976,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9969660043716432,0.2829297184944153,0.1980696022510528,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9204317331314088,0.2225547134876251,0.2112293094396591,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7948997616767883,0.1428168714046478,0.6457343697547913,284.8809814453125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.24053955078125,284.8915405273437,1.0,0.3401623964309692,1.0,1.0,0.0,1.0,-1.870758891105652,1.870756149291992,2.828378228514339e-06,1.444122314453125,0.8478540182113647,0.8478540182113647,0.0,43.197513580322266,61.0,52642.828125,0.0,511.0740966796875,1.0,280.3571472167969,283.8817749023437,297.5896301269531,301.0160522460937,293.1499938964844,293.1499938964844,280.6499938964844,40242.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322435021400452,1.0,0.0,0.0,3.562079906463623,3.5621039867401123,8.466436156595591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.5751953125,0.0,1468.5145263671875,1895.4371337890625,0.0,2769.340087890625,0.8894004821777344,1.0,0.0,3.0,1.0,0.0
17999580,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9986377358436584,0.30561164021492,0.2753386497497558,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9506811499595642,0.260333776473999,0.2467489838600158,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9787745475769044,0.2840415835380554,0.1987477988004684,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8981139659881592,0.2234573513269424,0.2120202928781509,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7755038142204285,0.1426436901092529,0.6449903249740601,285.0638122558594,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2373962402344,285.06219482421875,1.0,0.3472484350204468,1.0,1.0,0.0,1.0,-1.8942687511444087,1.8942657709121704,2.898444563470548e-06,1.462472438812256,1.0,1.0,0.0,46.77478790283203,79.0,53094.3125,0.0,538.4984741210938,1.0,280.64276123046875,284.03521728515625,297.5973205566406,300.96649169921875,293.1499938964844,293.1499938964844,280.3500061035156,31648.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232331275939941,1.0,0.0,0.0,3.7427594661712646,3.742783546447754,9.347104992230016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.640625,0.0,1605.4483642578125,1895.4371337890625,0.0,2685.547607421875,0.9230900406837464,1.0,0.0,3.0,1.0,0.0
17999640,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9986377358436584,0.30561164021492,0.2753386497497558,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9506811499595642,0.260333776473999,0.2467489838600158,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9787745475769044,0.2840415835380554,0.1987477988004684,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8981139659881592,0.2234573513269424,0.2120202928781509,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7755038142204285,0.1426436901092529,0.6449903249740601,285.0638122558594,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2373962402344,285.06219482421875,1.0,0.3472484350204468,1.0,1.0,0.0,1.0,-1.8942687511444087,1.8942657709121704,2.898444563470548e-06,1.462472438812256,1.0,1.0,0.0,46.77478790283203,79.0,53094.3125,0.0,538.4984741210938,1.0,280.64276123046875,284.03521728515625,297.5973205566406,300.96649169921875,293.1499938964844,293.1499938964844,280.3500061035156,31648.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232331275939941,1.0,0.0,0.0,3.7427594661712646,3.742783546447754,9.347104992230016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.640625,0.0,1605.4483642578125,1895.4371337890625,0.0,2685.547607421875,0.9230900406837464,1.0,0.0,3.0,1.0,0.0
17999700,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9716776013374328,0.3045953810214996,0.2748530507087707,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9171735644340516,0.260680228471756,0.2474294155836105,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9481733441352844,0.284325510263443,0.1992388069629669,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8699402213096619,0.2237313985824585,0.2126120179891586,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7513206005096436,0.1424104422330856,0.6453614234924316,284.90936279296875,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2301330566406,284.8914489746094,1.0,0.3522443175315857,1.0,1.0,0.0,1.0,-1.8958433866500848,1.895840525627136,2.903499535023002e-06,1.4639331102371216,0.9205079078674316,0.9205079078674316,0.0,51.646121978759766,79.0,54161.50390625,0.0,555.4329833984375,1.0,280.3951721191406,283.8432312011719,297.6887512207031,301.2430114746094,293.1499938964844,293.1499938964844,280.3500061035156,34459.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313888311386108,1.0,0.0,0.0,3.771552324295044,3.771577119827272,9.491471359979188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.12890625,0.0,1660.744873046875,1895.4371337890625,0.0,2761.3779296875,0.9297472834587096,1.0,0.0,3.0,1.0,0.0
17999760,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9382250905036926,0.3038053810596466,0.2742322087287903,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8870077729225159,0.2607619166374206,0.2478277087211609,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.914201021194458,0.284294068813324,0.1994642317295074,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8435195684432983,0.2237706929445266,0.2129613161087036,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7289223670959473,0.1419911533594131,0.6449043154716492,284.8840637207031,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2222595214844,284.88983154296875,1.0,0.3578984439373016,1.0,1.0,0.0,1.0,-1.8957189321517944,1.8957160711288448,2.903168251577881e-06,1.4638662338256836,0.8809372186660767,0.8809372186660767,0.0,57.47758102416992,97.0,54018.9765625,0.0,574.1680297851562,1.0,280.3567199707031,283.853759765625,297.7019348144531,301.216064453125,293.1499938964844,293.1499938964844,280.6499938964844,38360.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347088694572449,1.0,0.0,0.0,3.686606168746948,3.686630964279175,9.068735948858376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.76171875,0.0,1592.114990234375,1895.4371337890625,0.0,2792.32275390625,0.9148130416870116,1.0,0.0,3.0,1.0,0.0
17999820,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8836798667907715,0.3041492700576782,0.2745371460914612,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8411089777946472,0.2615606486797333,0.2489133030176162,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8646653890609741,0.2850492596626282,0.2002015113830566,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8013293147087097,0.2243891209363937,0.2139033824205398,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6894120573997498,0.1414805650711059,0.644577145576477,285.0571594238281,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0556640625,1.0,0.3708246052265167,1.0,1.0,0.0,1.0,-1.8990074396133425,1.8990044593811035,2.913000116677722e-06,1.4663923978805542,1.0,1.0,0.0,70.6119613647461,100.0,53852.7265625,0.0,618.9893188476562,1.0,280.6432800292969,284.015869140625,297.6961975097656,301.1285095214844,293.1499938964844,293.1499938964844,280.3500061035156,32813.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269444108009338,1.0,0.0,0.0,3.8173069953918457,3.8173320293426514,9.723160019348145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.2470703125,0.0,1702.4599609375,1895.4371337890625,0.0,2720.02001953125,0.9404236674308776,1.0,0.0,3.0,1.0,0.0
17999880,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8836798667907715,0.3041492700576782,0.2745371460914612,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8411089777946472,0.2615606486797333,0.2489133030176162,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8646653890609741,0.2850492596626282,0.2002015113830566,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8013293147087097,0.2243891209363937,0.2139033824205398,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6894120573997498,0.1414805650711059,0.644577145576477,285.0571594238281,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0556640625,1.0,0.3708246052265167,1.0,1.0,0.0,1.0,-1.8990074396133425,1.8990044593811035,2.913000116677722e-06,1.4663923978805542,1.0,1.0,0.0,70.6119613647461,100.0,53852.7265625,0.0,618.9893188476562,1.0,280.6432800292969,284.015869140625,297.6961975097656,301.1285095214844,293.1499938964844,293.1499938964844,280.3500061035156,32813.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269444108009338,1.0,0.0,0.0,3.8173069953918457,3.8173320293426514,9.723160019348145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.2470703125,0.0,1702.4599609375,1895.4371337890625,0.0,2720.02001953125,0.9404236674308776,1.0,0.0,3.0,1.0,0.0
17999940,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8552274107933044,0.303799420595169,0.2749119400978088,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8163201212882996,0.2618092894554138,0.2497679591178894,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8381280303001404,0.2850965559482574,0.2007295489311218,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7755043506622314,0.2245348393917083,0.2146324664354324,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6652764678001404,0.1406764388084411,0.6434881091117859,284.88153076171875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8863220214844,1.0,0.3800636827945709,1.0,1.0,0.0,1.0,-1.900691628456116,1.9006887674331665,2.918186964961933e-06,1.4677879810333252,0.894794762134552,0.894794762134552,0.0,80.83964538574219,88.0,54794.9765625,0.0,653.331787109375,1.0,280.3569030761719,283.8372802734375,297.789306640625,301.3534240722656,293.1499938964844,293.1499938964844,280.6499938964844,38387.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369150757789612,1.0,0.0,0.0,3.758610486984253,3.758635997772217,9.426445330973364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.68701171875,0.0,1675.7852783203125,1895.4371337890625,0.0,2812.906982421875,0.9308561682701112,1.0,0.0,3.0,1.0,0.0
18000000,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8552274107933044,0.303799420595169,0.2749119400978088,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8163201212882996,0.2618092894554138,0.2497679591178894,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8381280303001404,0.2850965559482574,0.2007295489311218,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7755043506622314,0.2245348393917083,0.2146324664354324,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6652764678001404,0.1406764388084411,0.6434881091117859,284.88153076171875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8863220214844,1.0,0.3800636827945709,1.0,1.0,0.0,1.0,-1.900691628456116,1.9006887674331665,2.918186964961933e-06,1.4677879810333252,0.894794762134552,0.894794762134552,0.0,80.83964538574219,88.0,54794.9765625,0.0,653.331787109375,1.0,280.3569030761719,283.8372802734375,297.789306640625,301.3534240722656,293.1499938964844,293.1499938964844,280.6499938964844,38387.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369150757789612,1.0,0.0,0.0,3.758610486984253,3.758635997772217,9.426445330973364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.68701171875,0.0,1675.7852783203125,1895.4371337890625,0.0,2812.906982421875,0.9308561682701112,1.0,0.0,3.0,1.0,0.0
18000060,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8495672345161438,0.304653525352478,0.2753377258777618,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8113569617271423,0.2628799080848694,0.2505371570587158,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8330140709877014,0.2861178815364837,0.2012261301279068,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7705262303352356,0.2254436761140823,0.2152730971574783,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6596572995185852,0.1404832899570465,0.641849160194397,285.06329345703125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0630798339844,1.0,0.3819681704044342,1.0,1.0,0.0,1.0,-1.9015188217163088,1.90151596069336,2.9205896225903416e-06,1.468369722366333,1.0,1.0,0.0,83.41069793701172,76.0,54461.27734375,0.0,662.2841186523438,1.0,280.64373779296875,284.014892578125,297.7840270996094,301.25665283203125,293.1499938964844,293.1499938964844,280.3500061035156,33566.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284679055213928,1.0,0.0,0.0,3.8607587814331055,3.860784530639648,9.945774763764348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.1123046875,0.0,1761.2738037109375,1895.4371337890625,0.0,2734.188232421875,0.9507924914360046,1.0,0.0,3.0,1.0,0.0
18000120,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8495672345161438,0.304653525352478,0.2753377258777618,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8113569617271423,0.2628799080848694,0.2505371570587158,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8330140709877014,0.2861178815364837,0.2012261301279068,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7705262303352356,0.2254436761140823,0.2152730971574783,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6596572995185852,0.1404832899570465,0.641849160194397,285.06329345703125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0630798339844,1.0,0.3819681704044342,1.0,1.0,0.0,1.0,-1.9015188217163088,1.90151596069336,2.9205896225903416e-06,1.468369722366333,1.0,1.0,0.0,83.41069793701172,76.0,54461.27734375,0.0,662.2841186523438,1.0,280.64373779296875,284.014892578125,297.7840270996094,301.25665283203125,293.1499938964844,293.1499938964844,280.3500061035156,33566.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284679055213928,1.0,0.0,0.0,3.8607587814331055,3.860784530639648,9.945774763764348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.1123046875,0.0,1761.2738037109375,1895.4371337890625,0.0,2734.188232421875,0.9507924914360046,1.0,0.0,3.0,1.0,0.0
18000180,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8571429252624512,0.3049926459789276,0.2758016586303711,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8191202878952026,0.2639972269535064,0.2515797019004822,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8406040072441101,0.2870208621025085,0.2018888890743255,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7784011363983154,0.2264927178621292,0.2162183076143264,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6655779480934143,0.1406446546316146,0.6420021057128906,284.8857421875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.8906555175781,1.0,0.3796159625053406,1.0,1.0,0.0,1.0,-1.905444979667664,1.9054421186447144,2.932489678642014e-06,1.471469759941101,0.9082884788513184,0.9082884788513184,0.0,80.54655456542969,64.0,55476.390625,0.0,655.9861450195312,1.0,280.355712890625,283.83203125,297.87628173828125,301.48297119140625,293.1499938964844,293.1499938964844,280.04998779296875,38197.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380796313285828,1.0,0.0,0.0,3.809257030487061,3.809283018112183,9.682195241111913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1748046875,0.0,1734.82861328125,1895.4371337890625,0.0,2823.77880859375,0.9421139359474182,1.0,0.0,3.0,1.0,0.0
18000240,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8571429252624512,0.3049926459789276,0.2758016586303711,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8191202878952026,0.2639972269535064,0.2515797019004822,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8406040072441101,0.2870208621025085,0.2018888890743255,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7784011363983154,0.2264927178621292,0.2162183076143264,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6655779480934143,0.1406446546316146,0.6420021057128906,284.8857421875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21258544921875,284.8906555175781,1.0,0.3796159625053406,1.0,1.0,0.0,1.0,-1.905444979667664,1.9054421186447144,2.932489678642014e-06,1.471469759941101,0.9082884788513184,0.9082884788513184,0.0,80.54655456542969,64.0,55476.390625,0.0,655.9861450195312,1.0,280.355712890625,283.83203125,297.87628173828125,301.48297119140625,293.1499938964844,293.1499938964844,280.04998779296875,38197.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380796313285828,1.0,0.0,0.0,3.809257030487061,3.809283018112183,9.682195241111913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1748046875,0.0,1734.82861328125,1895.4371337890625,0.0,2823.77880859375,0.9421139359474182,1.0,0.0,3.0,1.0,0.0
18000300,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8640069961547852,0.3050476014614105,0.2757658064365387,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8257650136947632,0.2645313143730163,0.2519755959510803,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8473936319351196,0.2874216437339782,0.202092096209526,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7853604555130005,0.2270157933235168,0.216598778963089,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6712527275085449,0.1407736986875534,0.641986608505249,284.79461669921875,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21246337890625,284.7904357910156,1.0,0.3772631585597992,1.0,1.0,0.0,1.0,-1.906559586524964,1.9065566062927248,2.935852762675495e-06,1.472335696220398,0.8145231008529663,0.8145231008529663,0.0,77.90531158447266,64.0,56014.27734375,0.0,648.2584838867188,1.0,280.096923828125,283.7251281738281,297.91357421875,301.6324157714844,293.1499938964844,293.1499938964844,280.04998779296875,42728.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843479335308075,1.0,0.0,0.0,3.686845064163208,3.686870574951172,9.069912039194604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.8994140625,0.0,1625.399658203125,1895.4371337890625,0.0,2874.2392578125,0.9152761697769164,1.0,0.0,3.0,1.0,0.0
18000360,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8732490539550781,0.3052744567394256,0.2757040560245514,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.834423840045929,0.265186995267868,0.2523656487464905,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8564794659614563,0.2879649996757507,0.202287271618843,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7945073843002319,0.2276535779237747,0.2169810086488723,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6789119243621826,0.1410022228956222,0.6420605778694153,284.881591796875,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2134094238281,284.8926086425781,1.0,0.3743274807929992,1.0,1.0,0.0,1.0,-1.9077346324920648,1.907731771469116,2.939383193734102e-06,1.473235845565796,0.8317564725875854,0.8317564725875854,0.0,74.61394500732422,52.0,55751.93359375,0.0,638.4556884765625,1.0,280.05780029296875,283.8406066894531,297.8980712890625,301.52886962890625,293.1499938964844,293.1499938964844,280.3500061035156,42276.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427407145500183,1.0,0.0,0.0,3.5176937580108643,3.5177175998687744,8.256753858404409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.0048828125,0.0,1436.155517578125,1895.4371337890625,0.0,2867.332275390625,0.8827088475227356,1.0,0.0,3.0,1.0,0.0
18000420,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9038293957710266,0.3070907592773437,0.2766956090927124,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.862522304058075,0.2674596607685089,0.2539133727550506,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8864178657531738,0.2901628315448761,0.2033574134111404,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8222253322601318,0.229800283908844,0.2184309065341949,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7037443518638611,0.1421461850404739,0.6446301937103271,285.0346069335937,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261962890625,285.0310974121094,1.0,0.3674159049987793,1.0,1.0,0.0,1.0,-1.9168901443481443,1.916887164115905,2.9670766252820613e-06,1.4803235530853271,0.963759183883667,0.963759183883667,0.0,65.97367858886719,40.0,55868.796875,0.0,617.1563110351562,1.0,280.3424377441406,283.9681091308594,297.8984069824219,301.4540405273437,293.1499938964844,293.1499938964844,280.04998779296875,32475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832616925239563,1.0,0.0,0.0,3.6860949993133545,3.6861188411712646,9.066221764442162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.4912109375,0.0,1547.06298828125,1895.4371337890625,0.0,2772.820068359375,0.910747766494751,1.0,0.0,3.0,1.0,0.0
18000480,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9038293957710266,0.3070907592773437,0.2766956090927124,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.862522304058075,0.2674596607685089,0.2539133727550506,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8864178657531738,0.2901628315448761,0.2033574134111404,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8222253322601318,0.229800283908844,0.2184309065341949,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7037443518638611,0.1421461850404739,0.6446301937103271,285.0346069335937,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261962890625,285.0310974121094,1.0,0.3674159049987793,1.0,1.0,0.0,1.0,-1.9168901443481443,1.916887164115905,2.9670766252820613e-06,1.4803235530853271,0.963759183883667,0.963759183883667,0.0,65.97367858886719,40.0,55868.796875,0.0,617.1563110351562,1.0,280.3424377441406,283.9681091308594,297.8984069824219,301.4540405273437,293.1499938964844,293.1499938964844,280.04998779296875,32475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832616925239563,1.0,0.0,0.0,3.6860949993133545,3.6861188411712646,9.066221764442162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.4912109375,0.0,1547.06298828125,1895.4371337890625,0.0,2772.820068359375,0.910747766494751,1.0,0.0,3.0,1.0,0.0
18000540,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.942079782485962,0.3077651858329773,0.2773235142230987,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8958151936531067,0.2689641118049621,0.2551926374435425,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.922292709350586,0.2914426624774933,0.2041885703802108,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8517956733703613,0.2312806248664856,0.2196583598852157,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7296820878982544,0.1430211961269378,0.6474027037620544,284.8759765625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308959960937,284.8836975097656,1.0,0.3611491322517395,1.0,1.0,0.0,1.0,-1.9249852895736688,1.9249823093414309,2.991832616316969e-06,1.4866920709609983,0.8503051400184631,0.8503051400184631,0.0,58.22594833374024,40.0,56663.50390625,0.0,597.7876586914062,1.0,280.0650939941406,283.817626953125,297.9897155761719,301.6877136230469,293.1499938964844,293.1499938964844,280.04998779296875,39468.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841448962688446,1.0,0.0,0.0,3.600441694259644,3.600466012954712,8.649776646052487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.6484375,0.0,1504.3260498046875,1895.4371337890625,0.0,2855.256103515625,0.8958389163017273,1.0,0.0,3.0,1.0,0.0
18000600,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9529871344566344,0.3079186379909515,0.2773506045341491,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.90570867061615,0.2693331241607666,0.2554395794868469,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9336687326431274,0.2917535901069641,0.2043260186910629,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8607333898544312,0.2316462099552154,0.2199046462774276,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7368504405021667,0.1432423740625381,0.6479489803314209,284.9016418457031,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2308349609375,284.9096069335937,1.0,0.3594768345355987,1.0,1.0,0.0,1.0,-1.926430940628052,1.926427960395813,2.996249804709805e-06,1.4878182411193848,0.8592633008956909,0.8592633008956909,0.0,56.26356887817383,28.0,56711.49609375,0.0,592.4124755859375,1.0,280.0572509765625,283.8433532714844,297.9876708984375,301.67059326171875,293.1499938964844,293.1499938964844,280.3500061035156,39088.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416592478752136,1.0,0.0,0.0,3.575136184692383,3.575160026550293,8.528614898750675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.697265625,0.0,1474.09912109375,1895.4371337890625,0.0,2857.2216796875,0.8913556933403015,1.0,0.0,3.0,1.0,0.0
18000660,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.3100821077823639,0.2703225612640381,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9724450707435608,0.2718433439731598,0.2572183012962341,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9944821000099182,0.2941053807735443,0.2055012136697769,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9208284020423888,0.2340664118528366,0.2216212153434753,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7849659323692322,0.1447860300540924,0.6523839831352234,285.0479736328125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.241943359375,285.04052734375,1.0,0.3505382537841797,1.0,1.0,0.0,1.0,-1.9293107986450195,1.9293078184127808,3.0043977403693134e-06,1.4896011352539062,0.9991306066513062,0.9991306066513062,0.0,46.55289459228516,46.0,56716.91015625,0.0,562.5087890625,1.0,280.3428039550781,283.9648132324219,297.9838256835937,301.60284423828125,293.1499938964844,293.1499938964844,280.04998779296875,31817.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347365260124207,1.0,0.0,0.0,3.748927116394043,3.748951196670532,9.377936294185928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.6328125,0.0,1613.8966064453125,1895.4371337890625,0.0,2792.580810546875,0.9244840145111084,1.0,0.0,3.0,1.0,0.0
