time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000720,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.3100821077823639,0.2703225612640381,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9724450707435608,0.2718433439731598,0.2572183012962341,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9944821000099182,0.2941053807735443,0.2055012136697769,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9208284020423888,0.2340664118528366,0.2216212153434753,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7849659323692322,0.1447860300540924,0.6523839831352234,285.0479736328125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.241943359375,285.04052734375,1.0,0.3505382537841797,1.0,1.0,0.0,1.0,-1.9293107986450195,1.9293078184127808,3.0043977403693134e-06,1.4896011352539062,0.9991306066513062,0.9991306066513062,0.0,46.55289459228516,46.0,56716.91015625,0.0,562.5087890625,1.0,280.3428039550781,283.9648132324219,297.9838256835937,301.60284423828125,293.1499938964844,293.1499938964844,280.04998779296875,31817.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347365260124207,1.0,0.0,0.0,3.748927116394043,3.748951196670532,9.377936294185928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.6328125,0.0,1613.8966064453125,1895.4371337890625,0.0,2792.580810546875,0.9244840145111084,1.0,0.0,3.0,1.0,0.0
18000780,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.3147441148757934,0.266434907913208,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9791579246520996,0.2737984955310821,0.2592228353023529,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.2960950434207916,0.2066669464111328,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.929246187210083,0.2360292375087738,0.2236061692237854,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7914785742759705,0.1461319029331207,0.658698558807373,284.8851928710937,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25750732421875,284.89312744140625,1.0,0.3508557975292206,1.0,1.0,0.0,1.0,-1.9290870428085327,1.929084062576294,3.005440021297545e-06,1.4906268119812012,0.8681008219718933,0.8681008219718933,0.0,45.96782684326172,64.0,57333.4375,0.0,563.1365966796875,1.0,280.0572509765625,283.8202209472656,298.0555419921875,301.7841491699219,293.1499938964844,293.1499938964844,280.3500061035156,39261.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437778949737549,1.0,0.0,0.0,3.6371724605560303,3.637196779251098,8.827161082081147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.525390625,0.0,1543.262451171875,1895.4371337890625,0.0,2877.031982421875,0.904953122138977,1.0,0.0,3.0,1.0,0.0
18000840,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.3147441148757934,0.266434907913208,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9791579246520996,0.2737984955310821,0.2592228353023529,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.2960950434207916,0.2066669464111328,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.929246187210083,0.2360292375087738,0.2236061692237854,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7914785742759705,0.1461319029331207,0.658698558807373,284.8851928710937,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25750732421875,284.89312744140625,1.0,0.3508557975292206,1.0,1.0,0.0,1.0,-1.9290870428085327,1.929084062576294,3.005440021297545e-06,1.4906268119812012,0.8681008219718933,0.8681008219718933,0.0,45.96782684326172,64.0,57333.4375,0.0,563.1365966796875,1.0,280.0572509765625,283.8202209472656,298.0555419921875,301.7841491699219,293.1499938964844,293.1499938964844,280.3500061035156,39261.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437778949737549,1.0,0.0,0.0,3.6371724605560303,3.637196779251098,8.827161082081147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.525390625,0.0,1543.262451171875,1895.4371337890625,0.0,2877.031982421875,0.904953122138977,1.0,0.0,3.0,1.0,0.0
18000900,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.3166415691375732,0.2687623202800751,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9777061343193054,0.2750420272350311,0.2602019309997558,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9985047578811646,0.2973536252975464,0.2077122628688812,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9277254939079284,0.2372471243143081,0.2246098816394806,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7904874682426453,0.1469715386629104,0.6620203852653503,285.0480041503906,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.26531982421875,285.0606384277344,1.0,0.3539603352546692,1.0,1.0,0.0,1.0,-1.9451007843017576,1.945097804069519,3.053210548387142e-06,1.5020737648010254,0.9799752235412598,0.9799752235412598,0.0,46.70137786865234,64.0,57206.91015625,0.0,575.5064697265625,1.0,280.3021545410156,283.9887390136719,298.0173645019531,301.6112976074219,293.1499938964844,293.1499938964844,280.3500061035156,33578.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377168774604797,1.0,0.0,0.0,3.699329853057861,3.699353933334351,9.131442766374676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.025390625,0.0,1570.3807373046875,1895.4371337890625,0.0,2820.3916015625,0.9168935418128968,1.0,0.0,3.0,1.0,0.0
18000960,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.3177274465560913,0.2760716676712036,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9711282849311828,0.2765096127986908,0.2615805566310882,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.992984652519226,0.2985508441925049,0.2086316347122192,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.920181393623352,0.2386630922555923,0.2259239703416824,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7850261330604553,0.1479585766792297,0.6664083003997803,285.0751342773437,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2698974609375,285.0761108398437,1.0,0.3587005138397217,1.0,1.0,0.0,1.0,-1.9667447805404663,1.966741681098938,3.120483597740531e-06,1.5189275741577148,1.0,1.0,0.0,48.425140380859375,82.0,57915.8046875,0.0,596.2271728515625,1.0,280.3427124023437,283.98992919921875,298.05059814453125,301.7259216308594,293.1499938964844,293.1499938964844,280.04998779296875,32416.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370455503463745,1.0,0.0,0.0,3.794072151184082,3.7940969467163086,9.605156492398237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.2685546875,0.0,1671.5675048828125,1895.4371337890625,0.0,2814.124755859375,0.9349783062934875,1.0,0.0,3.0,1.0,0.0
18001020,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9909281730651855,0.3167715966701507,0.2857484519481659,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.94948548078537,0.2779477834701538,0.2632253170013428,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9743547439575196,0.2996703386306762,0.2096347659826278,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8989006280899048,0.240085020661354,0.2275304496288299,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7684646248817444,0.1489750891923904,0.6719900369644165,284.931396484375,284.95001220703125,297.2635803222656,295.0811462402344,297.26336669921875,297.2635803222656,284.9214782714844,1.0,0.3657504022121429,1.0,1.0,0.0,1.0,-1.9901028871536253,1.990099668502808,3.194601049472112e-06,1.53751540184021,0.950580894947052,0.950580894947052,0.0,52.4893684387207,82.0,59538.9609375,0.0,627.6190185546875,1.0,280.0812072753906,283.8080444335937,298.1336669921875,302.0145874023437,293.1499938964844,293.1499938964844,280.04998779296875,34447.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465071320533752,1.0,0.0,0.0,3.829017639160156,3.82904314994812,9.782908136912738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.9521484375,0.0,1729.4150390625,1895.4371337890625,0.0,2902.5673828125,0.9433720707893372,1.0,0.0,3.0,1.0,0.0
18001080,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9663699865341188,0.3159054219722748,0.2850735485553741,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9216185212135316,0.2787714898586273,0.2642460167407989,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9483302235603333,0.3002643585205078,0.210224911570549,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8755542635917664,0.2409194409847259,0.2285555303096771,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7495754361152649,0.1495706290006637,0.6757258176803589,284.9142150878906,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.258056640625,284.9167785644531,1.0,0.3711641430854797,1.0,1.0,0.0,1.0,-1.997104287147522,1.997101068496704,3.216647201043088e-06,1.5428485870361328,0.92976576089859,0.92976576089859,0.0,57.27305221557617,100.0,59676.57421875,0.0,649.2321166992188,1.0,280.0565185546875,283.80621337890625,298.13690185546875,302.003662109375,293.1499938964844,293.1499938964844,279.75,36366.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849705159664154,1.0,0.0,0.0,3.801640033721924,3.801665544509888,9.643513294577133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.025390625,0.0,1711.364013671875,1895.4371337890625,0.0,2932.50927734375,0.9391964077949524,1.0,0.0,3.0,1.0,0.0
18001140,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9040095210075378,0.3149816691875458,0.28434818983078,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8688116669654846,0.2806620299816131,0.2665366530418396,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8903116583824158,0.3016587793827057,0.2115514874458313,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8296008706092834,0.2428421974182129,0.2308806180953979,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7118735313415527,0.1509356051683426,0.6842995882034302,284.8897705078125,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530212402344,284.8994445800781,1.0,0.3855537176132202,1.0,1.0,0.0,1.0,-2.013664484024048,2.0136611461639404,3.2694501896912698e-06,1.5556786060333252,0.8511018753051758,0.8511018753051758,0.0,70.69038391113281,118.0,60356.30859375,0.0,708.272216796875,1.0,279.75732421875,283.7864990234375,298.1462097167969,302.0674743652344,293.1499938964844,293.1499938964844,280.04998779296875,40845.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573125004768372,1.0,0.0,0.0,3.5759966373443604,3.5760207176208496,8.532720130460802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.873046875,0.0,1487.904052734375,1895.4371337890625,0.0,3003.80224609375,0.8939979076385498,1.0,0.0,3.0,1.0,0.0
18001200,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9040095210075378,0.3149816691875458,0.28434818983078,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8688116669654846,0.2806620299816131,0.2665366530418396,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8903116583824158,0.3016587793827057,0.2115514874458313,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8296008706092834,0.2428421974182129,0.2308806180953979,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7118735313415527,0.1509356051683426,0.6842995882034302,284.8897705078125,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530212402344,284.8994445800781,1.0,0.3855537176132202,1.0,1.0,0.0,1.0,-2.013664484024048,2.0136611461639404,3.2694501896912698e-06,1.5556786060333252,0.8511018753051758,0.8511018753051758,0.0,70.69038391113281,118.0,60356.30859375,0.0,708.272216796875,1.0,279.75732421875,283.7864990234375,298.1462097167969,302.0674743652344,293.1499938964844,293.1499938964844,280.04998779296875,40845.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573125004768372,1.0,0.0,0.0,3.5759966373443604,3.5760207176208496,8.532720130460802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.873046875,0.0,1487.904052734375,1895.4371337890625,0.0,3003.80224609375,0.8939979076385498,1.0,0.0,3.0,1.0,0.0
18001260,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8613801002502441,0.3157562017440796,0.2854447066783905,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8317430019378662,0.2831271588802337,0.2694105803966522,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8503711819648743,0.3037813901901245,0.2134345024824142,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7941361665725708,0.2452702075242996,0.2337225675582885,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.679608166217804,0.1526327729225158,0.6945447325706482,284.8344421386719,284.95001220703125,297.274658203125,295.1498718261719,297.2698669433594,297.2589416503906,284.81658935546875,1.0,0.4013150036334991,0.8804152607917786,0.8804152607917786,0.4000000059604645,1.0,-2.036404848098755,1.3934152126312256,0.6429896950721741,0.9326080679893494,0.8100801706314087,0.8100801706314087,0.0,85.82181549072266,121.0,53493.51171875,0.0,777.7990112304688,1.0,280.0419616699219,283.6244506835937,298.0950012207031,301.7221984863281,293.1499938964844,293.1499938964844,280.3500061035156,40068.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844626247882843,1.0,0.0,0.0,3.584303617477417,3.5843276977539062,8.572408205509419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.23486328125,0.0,1491.1890869140625,1895.4371337890625,0.0,2884.967041015625,0.8901082277297974,1.0,0.0,3.0,1.0,0.0
18001320,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8613801002502441,0.3157562017440796,0.2854447066783905,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8317430019378662,0.2831271588802337,0.2694105803966522,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8503711819648743,0.3037813901901245,0.2134345024824142,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7941361665725708,0.2452702075242996,0.2337225675582885,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.679608166217804,0.1526327729225158,0.6945447325706482,284.8344421386719,284.95001220703125,297.274658203125,295.1498718261719,297.2698669433594,297.2589416503906,284.81658935546875,1.0,0.4013150036334991,0.8804152607917786,0.8804152607917786,0.4000000059604645,1.0,-2.036404848098755,1.3934152126312256,0.6429896950721741,0.9326080679893494,0.8100801706314087,0.8100801706314087,0.0,85.82181549072266,121.0,53493.51171875,0.0,777.7990112304688,1.0,280.0419616699219,283.6244506835937,298.0950012207031,301.7221984863281,293.1499938964844,293.1499938964844,280.3500061035156,40068.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844626247882843,1.0,0.0,0.0,3.584303617477417,3.5843276977539062,8.572408205509419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.23486328125,0.0,1491.1890869140625,1895.4371337890625,0.0,2884.967041015625,0.8901082277297974,1.0,0.0,3.0,1.0,0.0
18001380,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8384883999824524,0.3161771893501282,0.286149799823761,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8118155598640442,0.2852643728256225,0.2718273997306824,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8293848633766174,0.3054801821708679,0.214909091591835,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7738505601882935,0.2474214732646942,0.2361567020416259,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6623212099075317,0.1541677117347717,0.7033891677856445,284.865966796875,284.95001220703125,297.2760925292969,295.17645263671875,297.2677307128906,297.26080322265625,284.87286376953125,1.0,0.412733644247055,0.7608304619789124,0.7608304619789124,0.800000011920929,1.0,-2.0554676055908203,0.926497995853424,1.128969669342041,0.4622437059879303,0.7651440501213074,0.7651440501213074,0.0,97.18959045410156,109.0,45482.328125,0.0,833.2246704101562,1.0,280.33966064453125,283.677978515625,297.9804992675781,301.0080261230469,293.1499938964844,293.1499938964844,280.6499938964844,43497.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018964529037476,1.0,0.0,0.0,3.2414729595184326,3.241494655609131,7.010970648479997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.025390625,0.0,1174.20849609375,1895.4371337890625,0.0,2488.776611328125,0.8208313584327698,1.0,0.0,3.0,1.0,0.0
18001440,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8384883999824524,0.3161771893501282,0.286149799823761,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8118155598640442,0.2852643728256225,0.2718273997306824,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8293848633766174,0.3054801821708679,0.214909091591835,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7738505601882935,0.2474214732646942,0.2361567020416259,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6623212099075317,0.1541677117347717,0.7033891677856445,284.865966796875,284.95001220703125,297.2760925292969,295.17645263671875,297.2677307128906,297.26080322265625,284.87286376953125,1.0,0.412733644247055,0.7608304619789124,0.7608304619789124,0.800000011920929,1.0,-2.0554676055908203,0.926497995853424,1.128969669342041,0.4622437059879303,0.7651440501213074,0.7651440501213074,0.0,97.18959045410156,109.0,45482.328125,0.0,833.2246704101562,1.0,280.33966064453125,283.677978515625,297.9804992675781,301.0080261230469,293.1499938964844,293.1499938964844,280.6499938964844,43497.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018964529037476,1.0,0.0,0.0,3.2414729595184326,3.241494655609131,7.010970648479997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.025390625,0.0,1174.20849609375,1895.4371337890625,0.0,2488.776611328125,0.8208313584327698,1.0,0.0,3.0,1.0,0.0
18001500,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8351597785949707,0.3169375360012054,0.2866715788841247,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8091675043106079,0.2866601049900055,0.2730704247951507,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.826593279838562,0.3067246675491333,0.2156984210014343,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7714225053787231,0.2487885504961013,0.2373906522989273,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6603983640670776,0.1551367193460464,0.7076693177223206,285.0183410644531,284.95001220703125,297.2763671875,295.1893920898437,297.2699584960937,297.2649841308594,285.0234069824219,1.0,0.4154469966888428,0.7010380625724792,0.7010380625724792,1.0,1.0,-2.0651557445526123,0.8916211128234863,1.173534631729126,0.4252098202705383,0.863758385181427,0.863758385181427,0.0,99.48163604736328,109.0,44657.89453125,0.0,849.9103393554688,1.0,280.58660888671875,283.8277893066406,297.9652099609375,300.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,34807.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775777578353882,1.0,0.0,0.0,3.289538145065308,3.2895586490631104,7.220431825771811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.63232421875,0.0,1159.854248046875,1895.4371337890625,0.0,2268.419677734375,0.8274969458580017,1.0,0.0,3.0,1.0,0.0
18001560,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8358672857284546,0.3178706765174866,0.287487119436264,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8105115294456482,0.2881904542446136,0.2744851410388946,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8276875019073486,0.3081125915050506,0.2166476249694824,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7728986144065857,0.2502828538417816,0.2387713640928268,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6618685126304626,0.1562170386314392,0.7123570442199707,285.005859375,284.95001220703125,297.2763671875,295.2021179199219,297.2731628417969,297.2706298828125,285.0059509277344,1.0,0.4168935716152191,0.7112691402435303,0.7112691402435303,1.0,1.0,-2.0762617588043213,0.8982294797897339,1.1780322790145874,0.429288387298584,0.876899242401123,0.876899242401123,0.0,99.79267120361328,97.0,44895.8984375,0.0,861.0081176757812,1.0,280.63836669921875,283.8068542480469,298.0413513183594,300.9027404785156,293.1499938964844,293.1499938964844,280.95001220703125,33039.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642732858657837,1.0,0.0,0.0,3.385406255722046,3.385427236557007,7.647419124623411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.7060546875,0.0,1237.6923828125,1895.4371337890625,0.0,2150.157470703125,0.8438643217086792,1.0,0.0,3.0,1.0,0.0
18001620,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8397226929664612,0.3190850615501404,0.2884058356285095,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.8150955438613892,0.2900920808315277,0.2761282324790954,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.8319426774978638,0.3098480999469757,0.2177387624979019,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.7776767015457153,0.2521387934684753,0.2403788715600967,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.6662786602973938,0.1575825661420822,0.717866063117981,285.1254272460937,284.95001220703125,297.27618408203125,295.2167663574219,297.277099609375,297.27764892578125,285.1288146972656,1.0,0.4172617197036743,0.7232391238212585,0.7232391238212585,1.0,1.0,-2.089194774627685,0.9081557393074036,1.1810389757156372,0.4362610876560211,1.0,1.0,0.0,98.5131378173828,97.0,44751.55859375,0.0,868.2124633789062,1.0,280.9080505371094,283.93182373046875,298.09539794921875,300.8888854980469,293.1499938964844,293.1499938964844,280.95001220703125,29314.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514909505844116,1.0,0.0,0.0,3.5337939262390137,3.533815622329712,8.332508514286019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.25244140625,0.0,1359.258544921875,1895.4371337890625,0.0,2038.364013671875,0.87557053565979,1.0,0.0,3.0,1.0,0.0
18001680,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8444915413856506,0.3200102150440216,0.289167195558548,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8202003836631775,0.2915068566799164,0.2773728966712951,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.8369210362434387,0.3111420571804046,0.2185795903205871,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7830745577812195,0.2535205781459808,0.2415904104709625,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.6712008118629456,0.158617615699768,0.7220290899276733,285.1164245605469,284.95001220703125,297.27593994140625,295.2270202636719,297.28009033203125,297.2831726074219,285.1135559082031,1.0,0.4168694615364074,0.7317313551902771,0.7317313551902771,1.0,1.0,-2.0990684032440186,0.915323793888092,1.1837446689605713,0.4411787986755371,1.0,1.0,0.0,96.6762237548828,85.0,45130.48828125,0.0,870.6809692382812,1.0,280.94091796875,283.909912109375,298.1673583984375,301.0333557128906,293.1499938964844,293.1499938964844,280.6499938964844,29778.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501238584518433,1.0,0.0,0.0,3.636620283126831,3.6366429328918457,8.824481483316049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.228515625,0.0,1471.9544677734375,1895.4371337890625,0.0,2026.5225830078125,0.8973791599273682,1.0,0.0,3.0,1.0,0.0
18001740,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8574427366256714,0.3208132684230804,0.2900664210319519,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.833575963973999,0.2938219606876373,0.2795808613300323,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8503943681716919,0.3130134642124176,0.2199500054121017,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7974662184715271,0.2558627128601074,0.243791177868843,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6843698620796204,0.1604667454957962,0.7298747897148132,284.9039611816406,284.95001220703125,297.2753601074219,295.2483825683594,297.2818298339844,297.28692626953125,284.9037475585937,1.0,0.4145285189151764,0.7497380375862122,0.7497380375862122,1.0,1.0,-2.116518020629883,0.9283438324928284,1.1881742477416992,0.4502653479576111,0.9095302820205688,0.9095302820205688,0.0,91.43275451660156,85.0,46574.05859375,0.0,867.8602294921875,1.0,280.6608581542969,283.6798400878906,298.3063049316406,301.3641052246094,293.1499938964844,293.1499938964844,280.6499938964844,35162.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765666663646698,1.0,0.0,0.0,3.687412738800049,3.687437057495117,9.072705324797424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.79345703125,0.0,1568.85791015625,1895.4371337890625,0.0,2162.456298828125,0.9121273159980774,1.0,0.0,3.0,1.0,0.0
18001800,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8594280481338501,0.3208770155906677,0.2900882661342621,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8356083631515503,0.2941033542156219,0.2798139750957489,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8524680733680725,0.3132274448871612,0.2200749069452285,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7996453642845154,0.2561520040035248,0.2440318316221237,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6863678097724915,0.1606983840465545,0.7307619452476501,284.90411376953125,284.95001220703125,297.2752990722656,295.2512512207031,297.28179931640625,297.2868957519531,284.9056396484375,1.0,0.4140644669532776,0.7521935105323792,0.7521935105323792,1.0,1.0,-2.1183290481567383,0.9297999143600464,1.1885292530059814,0.45130255818367,0.9060561060905457,0.9060561060905457,0.0,90.62267303466795,73.0,46607.703125,0.0,866.6027221679688,1.0,280.6567687988281,283.6817932128906,298.30615234375,301.3620910644531,293.1499938964844,293.1499938964844,280.3500061035156,35664.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667067646980286,1.0,0.0,0.0,3.680999279022217,3.681023597717285,9.041172575052768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.4384765625,0.0,1565.3990478515625,1895.4371337890625,0.0,2171.650634765625,0.9113729596138,1.0,0.0,3.0,1.0,0.0
18001860,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8804556727409363,0.3214395046234131,0.2901847958564758,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8567396998405457,0.2964079678058624,0.2816219925880432,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.874201774597168,0.3149590194225311,0.2210055887699127,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8208142518997192,0.2585279643535614,0.2459137290716171,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7064250707626343,0.1625994592905044,0.7376571297645569,284.8712158203125,284.95001220703125,297.2748413085937,295.2749938964844,297.28155517578125,297.2868347167969,284.8798522949219,1.0,0.4092051982879638,0.7519948482513428,0.7519948482513428,1.0,1.0,-2.1322758197784424,0.9365975856781006,1.1956782341003418,0.4548359513282776,0.8126659989356995,0.8126659989356995,0.0,82.81575775146484,61.0,47026.4296875,0.0,851.1465454101562,1.0,280.35845947265625,283.6517639160156,298.3114929199219,301.4178466796875,293.1499938964844,293.1499938964844,280.6499938964844,42014.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776774764060974,1.0,0.0,0.0,3.407137155532837,3.4071600437164307,7.745911716483533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.08349609375,0.0,1321.3939208984375,1895.4371337890625,0.0,2269.312744140625,0.857759416103363,1.0,0.0,3.0,1.0,0.0
18001920,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8804556727409363,0.3214395046234131,0.2901847958564758,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8567396998405457,0.2964079678058624,0.2816219925880432,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.874201774597168,0.3149590194225311,0.2210055887699127,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8208142518997192,0.2585279643535614,0.2459137290716171,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7064250707626343,0.1625994592905044,0.7376571297645569,284.8712158203125,284.95001220703125,297.2748413085937,295.2749938964844,297.28155517578125,297.2868347167969,284.8798522949219,1.0,0.4092051982879638,0.7519948482513428,0.7519948482513428,1.0,1.0,-2.1322758197784424,0.9365975856781006,1.1956782341003418,0.4548359513282776,0.8126659989356995,0.8126659989356995,0.0,82.81575775146484,61.0,47026.4296875,0.0,851.1465454101562,1.0,280.35845947265625,283.6517639160156,298.3114929199219,301.4178466796875,293.1499938964844,293.1499938964844,280.6499938964844,42014.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776774764060974,1.0,0.0,0.0,3.407137155532837,3.4071600437164307,7.745911716483533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.08349609375,0.0,1321.3939208984375,1895.4371337890625,0.0,2269.312744140625,0.857759416103363,1.0,0.0,3.0,1.0,0.0
18001980,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.916790246963501,0.3236728608608246,0.2914429605007171,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8919678330421448,0.2997997403144836,0.2841418385505676,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9104887247085572,0.3179772198200226,0.2225744873285293,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8526389002799988,0.2618753612041473,0.2484190464019775,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7347301244735718,0.1651852130889892,0.7464391589164734,285.0210876464844,284.95001220703125,297.27508544921875,295.29840087890625,297.2878723144531,297.2978820800781,285.0191650390625,1.0,0.4033514857292175,0.7517961859703064,0.7517961859703064,1.0,1.0,-2.152247905731201,0.9461276531219482,1.206120252609253,0.4597028791904449,0.9338316917419434,0.9338316917419434,0.0,72.8274917602539,49.0,47054.02734375,0.0,832.9830322265625,1.0,280.6411437988281,283.7855834960937,298.27197265625,301.2949523925781,293.1499938964844,293.1499938964844,280.3500061035156,32347.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675510048866272,1.0,0.0,0.0,3.578700304031372,3.5787229537963867,8.545626997147338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.4140625,0.0,1428.489013671875,1895.4371337890625,0.0,2179.122314453125,0.886538028717041,1.0,0.0,3.0,1.0,0.0
18002040,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.916790246963501,0.3236728608608246,0.2914429605007171,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8919678330421448,0.2997997403144836,0.2841418385505676,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9104887247085572,0.3179772198200226,0.2225744873285293,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8526389002799988,0.2618753612041473,0.2484190464019775,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7347301244735718,0.1651852130889892,0.7464391589164734,285.0210876464844,284.95001220703125,297.27508544921875,295.29840087890625,297.2878723144531,297.2978820800781,285.0191650390625,1.0,0.4033514857292175,0.7517961859703064,0.7517961859703064,1.0,1.0,-2.152247905731201,0.9461276531219482,1.206120252609253,0.4597028791904449,0.9338316917419434,0.9338316917419434,0.0,72.8274917602539,49.0,47054.02734375,0.0,832.9830322265625,1.0,280.6411437988281,283.7855834960937,298.27197265625,301.2949523925781,293.1499938964844,293.1499938964844,280.3500061035156,32347.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675510048866272,1.0,0.0,0.0,3.578700304031372,3.5787229537963867,8.545626997147338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.4140625,0.0,1428.489013671875,1895.4371337890625,0.0,2179.122314453125,0.886538028717041,1.0,0.0,3.0,1.0,0.0
18002100,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9435356259346008,0.3244730532169342,0.2921696901321411,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9166796803474426,0.3013603091239929,0.2855192422866821,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.937485933303833,0.3192874491214752,0.2234474867582321,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8748014569282532,0.2634421288967132,0.2497842758893966,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7531272768974304,0.1664494723081588,0.7513359189033508,284.8858642578125,284.95001220703125,297.2756042480469,295.3099975585937,297.2902526855469,297.30181884765625,284.8760986328125,1.0,0.4002427458763122,0.7516968846321106,0.7516968846321106,1.0,1.0,-2.163347005844116,0.9514105916023254,1.2119364738464355,0.462483286857605,0.8479371070861816,0.8479371070861816,0.0,67.44325256347656,49.0,48044.4765625,0.0,823.3325805664062,1.0,280.39898681640625,283.6263427734375,298.35162353515625,301.54022216796875,293.1499938964844,293.1499938964844,280.3500061035156,36469.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753273248672485,1.0,0.0,0.0,3.5688576698303223,3.568881034851074,8.498685701852082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.89599609375,0.0,1448.18798828125,1895.4371337890625,0.0,2248.2900390625,0.8850686550140381,1.0,0.0,3.0,1.0,0.0
18002160,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9715369343757628,0.3250508904457092,0.2925136387348175,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9474904537200928,0.3027747273445129,0.2866600155830383,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9667350053787231,0.3204073011875152,0.2240929156541824,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9010655879974364,0.2648819983005523,0.2509461939334869,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7753375172615051,0.1676341444253921,0.7556752562522888,284.90460205078125,284.95001220703125,297.2764587402344,295.3215637207031,297.2917175292969,297.30377197265625,284.9107666015625,1.0,0.3969505429267883,0.7516672611236572,0.7516672611236572,1.0,1.0,-2.172514200210572,0.9557895660400392,1.2167247533798218,0.4647782146930694,0.8385257720947266,0.8385257720947266,0.0,62.14048004150391,52.0,47966.2734375,0.0,812.1102905273438,1.0,280.35821533203125,283.6648864746094,298.3544921875,301.5027770996094,293.1499938964844,293.1499938964844,280.6499938964844,39073.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785642147064209,1.0,0.0,0.0,3.4623773097991943,3.462400197982788,7.99911788362806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.1533203125,0.0,1356.0931396484375,1895.4371337890625,0.0,2277.259033203125,0.8664340376853943,1.0,0.0,3.0,1.0,0.0
18002220,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.3275689780712127,0.2901183068752289,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9864485263824464,0.3063766658306122,0.2895996868610382,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.323587417602539,0.2253559678792953,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9443258047103882,0.2684499323368072,0.2538778781890869,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8096655607223511,0.1704782396554947,0.766621470451355,285.0456237792969,284.95001220703125,297.2794189453125,295.3446350097656,297.2992858886719,297.3149719238281,285.04205322265625,1.0,0.3950659036636352,0.7516080737113953,0.7516080737113953,1.0,1.0,-2.1919665336608887,0.9650667309761048,1.2268997430801392,0.4697380363941192,0.9727693796157836,0.9727693796157836,0.0,56.392913818359375,70.0,48042.00390625,0.0,808.2821044921875,1.0,280.6420288085937,283.7904968261719,298.3290710449219,301.4130249023437,293.1499938964844,293.1499938964844,280.3500061035156,31446.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712554931640625,1.0,0.0,0.0,3.651753902435303,3.651777267456055,8.898080068320269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6982421875,0.0,1501.034912109375,1895.4371337890625,0.0,2211.99560546875,0.902294933795929,1.0,0.0,3.0,1.0,0.0
18002280,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.3275689780712127,0.2901183068752289,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9864485263824464,0.3063766658306122,0.2895996868610382,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.323587417602539,0.2253559678792953,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9443258047103882,0.2684499323368072,0.2538778781890869,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8096655607223511,0.1704782396554947,0.766621470451355,285.0456237792969,284.95001220703125,297.2794189453125,295.3446350097656,297.2992858886719,297.3149719238281,285.04205322265625,1.0,0.3950659036636352,0.7516080737113953,0.7516080737113953,1.0,1.0,-2.1919665336608887,0.9650667309761048,1.2268997430801392,0.4697380363941192,0.9727693796157836,0.9727693796157836,0.0,56.392913818359375,70.0,48042.00390625,0.0,808.2821044921875,1.0,280.6420288085937,283.7904968261719,298.3290710449219,301.4130249023437,293.1499938964844,293.1499938964844,280.3500061035156,31446.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712554931640625,1.0,0.0,0.0,3.651753902435303,3.651777267456055,8.898080068320269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6982421875,0.0,1501.034912109375,1895.4371337890625,0.0,2211.99560546875,0.902294933795929,1.0,0.0,3.0,1.0,0.0
18002340,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.3301671147346496,0.2945659160614013,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9851357936859132,0.3093921840190887,0.2926575839519501,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990085363388062,0.3268194198608398,0.2281824797391891,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9431840181350708,0.2715120613574981,0.2569580376148224,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.809772789478302,0.1730412989854812,0.7787224650382996,284.9029235839844,284.95001220703125,297.28448486328125,295.3677978515625,297.3050231933594,297.3214111328125,284.90869140625,1.0,0.4010285139083862,0.7515488266944885,0.7515488266944885,1.0,1.0,-2.220557928085327,0.9788320660591124,1.2417259216308594,0.4765442907810211,0.8646835088729858,0.8646835088729858,0.0,57.95837020874024,88.0,49199.4765625,0.0,841.4566040039062,1.0,280.35888671875,283.64178466796875,298.4065246582031,301.62652587890625,293.1499938964844,293.1499938964844,280.6499938964844,38065.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834272384643555,1.0,0.0,0.0,3.575778722763061,3.5758023262023926,8.531680464329838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.71435546875,0.0,1467.2891845703125,1895.4371337890625,0.0,2320.965576171875,0.8904184699058533,1.0,0.0,3.0,1.0,0.0
18002400,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.3301671147346496,0.2945659160614013,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9851357936859132,0.3093921840190887,0.2926575839519501,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990085363388062,0.3268194198608398,0.2281824797391891,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9431840181350708,0.2715120613574981,0.2569580376148224,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.809772789478302,0.1730412989854812,0.7787224650382996,284.9029235839844,284.95001220703125,297.28448486328125,295.3677978515625,297.3050231933594,297.3214111328125,284.90869140625,1.0,0.4010285139083862,0.7515488266944885,0.7515488266944885,1.0,1.0,-2.220557928085327,0.9788320660591124,1.2417259216308594,0.4765442907810211,0.8646835088729858,0.8646835088729858,0.0,57.95837020874024,88.0,49199.4765625,0.0,841.4566040039062,1.0,280.35888671875,283.64178466796875,298.4065246582031,301.62652587890625,293.1499938964844,293.1499938964844,280.6499938964844,38065.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834272384643555,1.0,0.0,0.0,3.575778722763061,3.5758023262023926,8.531680464329838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.71435546875,0.0,1467.2891845703125,1895.4371337890625,0.0,2320.965576171875,0.8904184699058533,1.0,0.0,3.0,1.0,0.0
18002460,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9728018045425416,0.3316951096057892,0.2983180284500122,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9534268379211426,0.3130491971969604,0.2961480319499969,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9705690145492554,0.329608291387558,0.2303689569234848,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9079248309135436,0.2751363217830658,0.2604453861713409,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7838007807731628,0.1759436428546905,0.7923979759216309,285.06378173828125,284.95001220703125,297.29205322265625,295.39117431640625,297.31298828125,297.3297424316406,285.0631408691406,1.0,0.4121867716312408,0.7512533664703369,0.7512533664703369,1.0,1.0,-2.255363702774048,0.9954867959022522,1.2598769664764404,0.4850190579891205,1.0,1.0,0.0,65.46070861816406,106.0,49443.171875,0.0,902.3370361328124,1.0,280.6422424316406,283.78863525390625,298.3839416503906,301.5501708984375,293.1499938964844,293.1499938964844,280.3500061035156,31799.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777767777442932,1.0,0.0,0.0,3.7550456523895264,3.7550699710845934,9.40857262321515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.96875,0.0,1620.8719482421875,1895.4371337890625,0.0,2270.2021484375,0.9256703853607178,1.0,0.0,3.0,1.0,0.0
18002520,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9728018045425416,0.3316951096057892,0.2983180284500122,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9534268379211426,0.3130491971969604,0.2961480319499969,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9705690145492554,0.329608291387558,0.2303689569234848,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9079248309135436,0.2751363217830658,0.2604453861713409,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7838007807731628,0.1759436428546905,0.7923979759216309,285.06378173828125,284.95001220703125,297.29205322265625,295.39117431640625,297.31298828125,297.3297424316406,285.0631408691406,1.0,0.4121867716312408,0.7512533664703369,0.7512533664703369,1.0,1.0,-2.255363702774048,0.9954867959022522,1.2598769664764404,0.4850190579891205,1.0,1.0,0.0,65.46070861816406,106.0,49443.171875,0.0,902.3370361328124,1.0,280.6422424316406,283.78863525390625,298.3839416503906,301.5501708984375,293.1499938964844,293.1499938964844,280.3500061035156,31799.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777767777442932,1.0,0.0,0.0,3.7550456523895264,3.7550699710845934,9.40857262321515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.96875,0.0,1620.8719482421875,1895.4371337890625,0.0,2270.2021484375,0.9256703853607178,1.0,0.0,3.0,1.0,0.0
