time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002580,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.921737015247345,0.3326424360275268,0.2998695373535156,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.903918445110321,0.3160738348960876,0.2996871471405029,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9204964637756348,0.3317848145961761,0.2324226945638656,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8657107949256897,0.2782023549079895,0.2640003263950348,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7493765354156494,0.1784656792879104,0.8065632581710815,284.9049072265625,284.95001220703125,297.3026123046875,295.4149169921875,297.3189392089844,297.3321838378906,284.90789794921875,1.0,0.4260362684726715,0.7509579062461853,0.7509579062461853,1.0,1.0,-2.2837984561920166,1.008901834487915,1.274896502494812,0.4927078187465668,0.9091538786888124,0.9091538786888124,0.0,77.8359146118164,124.0,50934.01171875,0.0,979.2158203125,1.0,280.3571472167969,283.6095886230469,298.4627685546875,301.7921447753906,293.1499938964844,293.1499938964844,280.04998779296875,36903.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917114496231079,1.0,0.0,0.0,3.740563154220581,3.7405881881713854,9.336137622995012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.2802734375,0.0,1643.2049560546875,1895.4371337890625,0.0,2395.8994140625,0.9259512424468994,1.0,0.0,3.0,1.0,0.0
18002640,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.921737015247345,0.3326424360275268,0.2998695373535156,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.903918445110321,0.3160738348960876,0.2996871471405029,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9204964637756348,0.3317848145961761,0.2324226945638656,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8657107949256897,0.2782023549079895,0.2640003263950348,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7493765354156494,0.1784656792879104,0.8065632581710815,284.9049072265625,284.95001220703125,297.3026123046875,295.4149169921875,297.3189392089844,297.3321838378906,284.90789794921875,1.0,0.4260362684726715,0.7509579062461853,0.7509579062461853,1.0,1.0,-2.2837984561920166,1.008901834487915,1.274896502494812,0.4927078187465668,0.9091538786888124,0.9091538786888124,0.0,77.8359146118164,124.0,50934.01171875,0.0,979.2158203125,1.0,280.3571472167969,283.6095886230469,298.4627685546875,301.7921447753906,293.1499938964844,293.1499938964844,280.04998779296875,36903.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917114496231079,1.0,0.0,0.0,3.740563154220581,3.7405881881713854,9.336137622995012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.2802734375,0.0,1643.2049560546875,1895.4371337890625,0.0,2395.8994140625,0.9259512424468994,1.0,0.0,3.0,1.0,0.0
18002700,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8982950448989868,0.3330129086971283,0.300487220287323,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8833000659942627,0.3174141347408294,0.3012672662734985,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8977548480033875,0.3327187895774841,0.2333035618066787,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.847129762172699,0.2795773148536682,0.2656102776527405,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.7343835830688477,0.1795949190855026,0.8130807280540466,284.8105773925781,284.95001220703125,297.30914306640625,295.4269714355469,297.3216247558594,297.33184814453125,284.8091735839844,1.0,0.4335671067237854,0.7508102059364319,0.7508102059364319,1.0,1.0,-2.297259569168091,1.0153125524520874,1.2819470167160034,0.4960875809192657,0.8177847266197205,0.8177847266197205,0.0,85.05984497070312,124.0,51720.37109375,0.0,1021.3226928710938,1.0,280.0985717773437,283.49664306640625,298.4933166503906,301.9482727050781,293.1499938964844,293.1499938964844,280.04998779296875,41590.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993927001953125,1.0,0.0,0.0,3.636374950408936,3.636399745941162,8.823290613690915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.5068359375,0.0,1559.735107421875,1895.4371337890625,0.0,2465.873779296875,0.9034773111343384,1.0,0.0,3.0,1.0,0.0
18002760,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8783004879951477,0.3335409462451935,0.3011005222797394,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8647997379302979,0.318813145160675,0.3028024435043335,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8782640099525452,0.3337485492229461,0.2341606765985489,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8307840824127197,0.2810002565383911,0.2671791613101959,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7208622694015503,0.180738091468811,0.8194226026535034,284.8877868652344,284.95001220703125,297.3166198730469,295.43914794921875,297.324951171875,297.3318786621094,284.89459228515625,1.0,0.4413395822048187,0.7504997253417969,0.7504997253417969,1.0,1.0,-2.310371160507202,1.0215212106704712,1.2888500690460205,0.4993246793746948,0.8337410092353821,0.8337410092353821,0.0,92.79493713378906,142.0,51654.1015625,0.0,1065.5439453125,1.0,280.05816650390625,283.58123779296875,298.4683837890625,301.85498046875,293.1499938964844,293.1499938964844,280.3500061035156,41080.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006044626235962,1.0,0.0,0.0,3.4999940395355225,3.5000174045562744,8.173873311534408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.88916015625,0.0,1409.047119140625,1895.4371337890625,0.0,2476.952880859375,0.8773675560951233,1.0,0.0,3.0,1.0,0.0
18002820,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8480511903762817,0.3359564840793609,0.3035067915916443,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8370127081871033,0.3225379586219787,0.3066571652889251,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8486765623092651,0.336946040391922,0.2366037666797638,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8047612309455872,0.2846721112728119,0.2710108160972595,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6977555751800537,0.1835934519767761,0.8342602849006653,285.04132080078125,284.95001220703125,297.33453369140625,295.46405029296875,297.3375244140625,297.3402404785156,285.03985595703125,1.0,0.4576479196548462,0.7498787045478821,0.7498787045478821,1.0,1.0,-2.343246459960937,1.0371285676956177,1.3061180114746094,0.5074501633644104,0.9690566658973694,0.9690566658973694,0.0,108.5959930419922,130.0,51889.5703125,0.0,1164.2017822265625,1.0,280.34228515625,283.7195739746094,298.4433288574219,301.75927734375,293.1499938964844,293.1499938964844,280.04998779296875,32100.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919536828994751,1.0,0.0,0.0,3.6743509769439697,3.6743743419647217,9.0085427473241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.181640625,0.0,1531.0565185546875,1895.4371337890625,0.0,2398.09912109375,0.9078906774520874,1.0,0.0,3.0,1.0,0.0
18002880,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8480511903762817,0.3359564840793609,0.3035067915916443,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8370127081871033,0.3225379586219787,0.3066571652889251,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8486765623092651,0.336946040391922,0.2366037666797638,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8047612309455872,0.2846721112728119,0.2710108160972595,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6977555751800537,0.1835934519767761,0.8342602849006653,285.04132080078125,284.95001220703125,297.33453369140625,295.46405029296875,297.3375244140625,297.3402404785156,285.03985595703125,1.0,0.4576479196548462,0.7498787045478821,0.7498787045478821,1.0,1.0,-2.343246459960937,1.0371285676956177,1.3061180114746094,0.5074501633644104,0.9690566658973694,0.9690566658973694,0.0,108.5959930419922,130.0,51889.5703125,0.0,1164.2017822265625,1.0,280.34228515625,283.7195739746094,298.4433288574219,301.75927734375,293.1499938964844,293.1499938964844,280.04998779296875,32100.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919536828994751,1.0,0.0,0.0,3.6743509769439697,3.6743743419647217,9.0085427473241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.181640625,0.0,1531.0565185546875,1895.4371337890625,0.0,2398.09912109375,0.9078906774520874,1.0,0.0,3.0,1.0,0.0
18002940,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8405932784080505,0.3373024761676788,0.3052024245262146,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8310776948928833,0.3255591988563537,0.30990731716156,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8419415354728699,0.3393170535564422,0.2385872900485992,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.798874020576477,0.2877160906791687,0.274260014295578,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6931980848312378,0.186058223247528,0.8468050360679626,284.9082336425781,284.95001220703125,297.3558349609375,295.4886779785156,297.34832763671875,297.3427734375,284.9129333496094,1.0,0.4646489024162292,0.7492825388908386,0.7492825388908386,1.0,1.0,-2.3705532550811768,1.0500373840332031,1.3205158710479736,0.5143302083015442,0.8740633726119995,0.8740633726119995,0.0,114.45425415039062,130.0,53161.7109375,0.0,1218.8013916015625,1.0,280.0583190917969,283.5719299316406,298.5277099609375,301.9976806640625,293.1499938964844,293.1499938964844,280.04998779296875,37944.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035891056060791,1.0,0.0,0.0,3.612588167190552,3.612612247467041,8.708236123311508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.1162109375,0.0,1506.3406982421875,1895.4371337890625,0.0,2504.28515625,0.8984988331794739,1.0,0.0,3.0,1.0,0.0
18003000,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8405334949493408,0.3373602032661438,0.3052467703819275,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8310773372650146,0.3256841897964477,0.3100218474864959,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8419150710105896,0.3394149839878082,0.2386520653963089,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7988884449005127,0.2878421247005462,0.2743762135505676,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6932383179664612,0.1861599683761596,0.8472573757171631,284.9116516113281,284.95001220703125,297.3568420410156,295.48974609375,297.34881591796875,297.3428649902344,284.9159851074219,1.0,0.464818000793457,0.7492576837539673,0.7492576837539673,1.0,1.0,-2.37150502204895,1.0504871606826782,1.321017861366272,0.5145649909973145,0.8752552270889282,0.8752552270889282,0.0,114.54127502441406,118.0,53183.1484375,0.0,1220.2518310546875,1.0,280.05718994140625,283.5743408203125,298.52691650390625,301.9957275390625,293.1499938964844,293.1499938964844,280.3500061035156,37842.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037099242210388,1.0,0.0,0.0,3.610856294631958,3.610880136489868,8.699888667251798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.48388671875,0.0,1503.68896484375,1895.4371337890625,0.0,2505.392578125,0.8981637954711914,1.0,0.0,3.0,1.0,0.0
18003060,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.845991849899292,0.3398260176181793,0.307033509016037,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8376052379608154,0.3295152485370636,0.3132937848567962,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8480868339538574,0.3427018821239471,0.2406573444604873,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8061330914497375,0.291630208492279,0.2776332497596741,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7004001140594482,0.1891644299030304,0.8595121502876282,285.061279296875,284.95001220703125,297.3839416503906,295.516357421875,297.3653869628906,297.3509826660156,285.0603332519531,1.0,0.4669277966022491,0.748477041721344,0.748477041721344,1.0,1.0,-2.398620367050171,1.0632909536361694,1.3353294134140017,0.521195113658905,1.0,1.0,0.0,113.14590454101562,106.0,53260.83984375,0.0,1246.17333984375,1.0,280.3428649902344,283.7159423828125,298.5068359375,301.9115295410156,293.1499938964844,293.1499938964844,280.04998779296875,32104.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978203296661377,1.0,0.0,0.0,3.775083780288696,3.775108337402344,9.50925482356979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.697265625,0.0,1646.6856689453125,1895.4371337890625,0.0,2451.513671875,0.9304307103157043,1.0,0.0,3.0,1.0,0.0
18003120,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.845991849899292,0.3398260176181793,0.307033509016037,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8376052379608154,0.3295152485370636,0.3132937848567962,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8480868339538574,0.3427018821239471,0.2406573444604873,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8061330914497375,0.291630208492279,0.2776332497596741,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7004001140594482,0.1891644299030304,0.8595121502876282,285.061279296875,284.95001220703125,297.3839416503906,295.516357421875,297.3653869628906,297.3509826660156,285.0603332519531,1.0,0.4669277966022491,0.748477041721344,0.748477041721344,1.0,1.0,-2.398620367050171,1.0632909536361694,1.3353294134140017,0.521195113658905,1.0,1.0,0.0,113.14590454101562,106.0,53260.83984375,0.0,1246.17333984375,1.0,280.3428649902344,283.7159423828125,298.5068359375,301.9115295410156,293.1499938964844,293.1499938964844,280.04998779296875,32104.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978203296661377,1.0,0.0,0.0,3.775083780288696,3.775108337402344,9.50925482356979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.697265625,0.0,1646.6856689453125,1895.4371337890625,0.0,2451.513671875,0.9304307103157043,1.0,0.0,3.0,1.0,0.0
18003180,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8591841459274292,0.3414019048213959,0.3085082173347473,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8517895936965942,0.3328307867050171,0.3163780868053436,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8621698021888733,0.3453180491924286,0.2424872070550918,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8203535079956055,0.2949758470058441,0.2807241380214691,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7142783999443054,0.1919407397508621,0.871337354183197,284.90625,284.95001220703125,297.4163818359375,295.5440368652344,297.3814697265625,297.3541259765625,284.9091186523437,1.0,0.4659980833530426,0.7476963400840759,0.7476963400840759,1.0,1.0,-2.4242215156555176,1.0753377676010132,1.3488837480545044,0.5275586247444153,0.9107753038406372,0.9107753038406372,0.0,107.73094177246094,94.0,54708.71484375,0.0,1254.151123046875,1.0,280.0570373535156,283.5412902832031,298.5844116210937,302.1497802734375,293.1499938964844,293.1499938964844,279.75,37048.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100945353507996,1.0,0.0,0.0,3.750642776489258,3.750667810440064,9.386521355736476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.0302734375,0.0,1656.1070556640625,1895.4371337890625,0.0,2564.064208984375,0.9285125732421876,1.0,0.0,3.0,1.0,0.0
18003240,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8591841459274292,0.3414019048213959,0.3085082173347473,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8517895936965942,0.3328307867050171,0.3163780868053436,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8621698021888733,0.3453180491924286,0.2424872070550918,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8203535079956055,0.2949758470058441,0.2807241380214691,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7142783999443054,0.1919407397508621,0.871337354183197,284.90625,284.95001220703125,297.4163818359375,295.5440368652344,297.3814697265625,297.3541259765625,284.9091186523437,1.0,0.4659980833530426,0.7476963400840759,0.7476963400840759,1.0,1.0,-2.4242215156555176,1.0753377676010132,1.3488837480545044,0.5275586247444153,0.9107753038406372,0.9107753038406372,0.0,107.73094177246094,94.0,54708.71484375,0.0,1254.151123046875,1.0,280.0570373535156,283.5412902832031,298.5844116210937,302.1497802734375,293.1499938964844,293.1499938964844,279.75,37048.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100945353507996,1.0,0.0,0.0,3.750642776489258,3.750667810440064,9.386521355736476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.0302734375,0.0,1656.1070556640625,1895.4371337890625,0.0,2564.064208984375,0.9285125732421876,1.0,0.0,3.0,1.0,0.0
18003300,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8680151104927063,0.3420639336109161,0.3089857697486877,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8611540794372559,0.3343649506568908,0.3177022337913513,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8714986443519592,0.3464727103710174,0.2432079315185547,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8290966153144836,0.2965344488620758,0.282070130109787,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.722361147403717,0.1932481080293655,0.8765637278556824,284.8130187988281,284.95001220703125,297.4346923828125,295.55828857421875,297.3898010253906,297.3544921875,284.8129577636719,1.0,0.4646854996681213,0.7473059892654419,0.7473059892654419,1.0,1.0,-2.4351484775543213,1.0804678201675415,1.3546805381774902,0.5302375555038452,0.8202788233757019,0.8202788233757019,0.0,104.13414001464844,94.0,55446.484375,0.0,1252.243408203125,1.0,279.79833984375,283.4306640625,298.6158142089844,302.3056945800781,293.1499938964844,293.1499938964844,279.75,41675.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816825270652771,1.0,0.0,0.0,3.645828247070313,3.645853281021118,8.869226348906523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.6962890625,0.0,1570.9451904296875,1895.4371337890625,0.0,2626.182861328125,0.9057114124298096,1.0,0.0,3.0,1.0,0.0
18003360,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8787755370140076,0.34292072057724,0.3094334006309509,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8724561333656311,0.3360018730163574,0.3189735412597656,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8827511668205261,0.3477462828159332,0.2438818961381912,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8394221067428589,0.2981789708137512,0.2833627462387085,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7315292954444885,0.1946108341217041,0.8815807700157166,284.891845703125,284.95001220703125,297.4545288085937,295.5728759765625,297.3992004394531,297.3554992675781,284.897216796875,1.0,0.462967038154602,0.7468859553337097,0.7468859553337097,1.0,1.0,-2.4456021785736084,1.0853664875030518,1.3602356910705566,0.532771110534668,0.839194655418396,0.839194655418396,0.0,100.03575134277344,82.0,55361.65234375,0.0,1247.6474609375,1.0,279.758056640625,283.5117492675781,298.5951843261719,302.21319580078125,293.1499938964844,293.1499938964844,280.04998779296875,40728.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174123764038086,1.0,0.0,0.0,3.5219640731811523,3.5219876766204834,8.276812195617822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.349609375,0.0,1429.468505859375,1895.4371337890625,0.0,2631.613525390625,0.8818496465682983,1.0,0.0,3.0,1.0,0.0
18003420,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9119241833686828,0.3460474610328674,0.3114893734455108,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9060772657394408,0.340281069278717,0.3223060965538025,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.917106032371521,0.3514424264431,0.2459160685539245,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8704298138618469,0.3023589551448822,0.2866335809230804,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7583419680595398,0.1980043202638626,0.893844723701477,285.0352783203125,284.95001220703125,297.4989318847656,295.6030578613281,297.4248962402344,297.3661499023437,285.0338134765625,1.0,0.459038108587265,0.7460458874702454,0.7460458874702454,1.0,1.0,-2.4731760025024414,1.0983622074127195,1.3748137950897217,0.5394983887672424,0.9670485258102416,0.9670485258102416,0.0,89.86593627929688,70.0,55518.0,0.0,1237.9627685546875,1.0,280.0424194335937,283.6446228027344,298.5809631347656,302.1233215332031,293.1499938964844,293.1499938964844,279.75,32359.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087118864059448,1.0,0.0,0.0,3.685685396194458,3.685709238052368,9.064207233677736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.205078125,0.0,1545.7298583984375,1895.4371337890625,0.0,2551.336181640625,0.9105855822563172,1.0,0.0,3.0,1.0,0.0
18003480,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9119241833686828,0.3460474610328674,0.3114893734455108,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9060772657394408,0.340281069278717,0.3223060965538025,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.917106032371521,0.3514424264431,0.2459160685539245,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8704298138618469,0.3023589551448822,0.2866335809230804,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7583419680595398,0.1980043202638626,0.893844723701477,285.0352783203125,284.95001220703125,297.4989318847656,295.6030578613281,297.4248962402344,297.3661499023437,285.0338134765625,1.0,0.459038108587265,0.7460458874702454,0.7460458874702454,1.0,1.0,-2.4731760025024414,1.0983622074127195,1.3748137950897217,0.5394983887672424,0.9670485258102416,0.9670485258102416,0.0,89.86593627929688,70.0,55518.0,0.0,1237.9627685546875,1.0,280.0424194335937,283.6446228027344,298.5809631347656,302.1233215332031,293.1499938964844,293.1499938964844,279.75,32359.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087118864059448,1.0,0.0,0.0,3.685685396194458,3.685709238052368,9.064207233677736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.205078125,0.0,1545.7298583984375,1895.4371337890625,0.0,2551.336181640625,0.9105855822563172,1.0,0.0,3.0,1.0,0.0
18003540,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9610726833343506,0.3482353687286377,0.3132818043231964,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9566035270690918,0.3440196514129638,0.3255559802055359,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9666124582290648,0.3544013500213623,0.2478137165307998,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.915222465991974,0.3060504496097564,0.289824366569519,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7970440983772278,0.2011513411998748,0.9062737822532654,284.9161071777344,284.95001220703125,297.54998779296875,295.6346435546875,297.450439453125,297.3713073730469,284.9200439453125,1.0,0.4546359479427337,0.745205819606781,0.745205819606781,1.0,1.0,-2.500285387039185,1.111099362373352,1.3891860246658323,0.5462472438812256,0.8787307739257812,0.8787307739257812,0.0,79.06477355957031,88.0,56827.31640625,0.0,1224.7078857421875,1.0,279.75714111328125,283.5073547363281,298.6658630371094,302.3614501953125,293.1499938964844,293.1499938964844,280.04998779296875,37733.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190914988517761,1.0,0.0,0.0,3.6191582679748535,3.619182348251343,8.739939403312746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.775390625,0.0,1511.98583984375,1895.4371337890625,0.0,2647.154541015625,0.9000437259674072,1.0,0.0,3.0,1.0,0.0
18003600,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9610726833343506,0.3482353687286377,0.3132818043231964,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9566035270690918,0.3440196514129638,0.3255559802055359,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9666124582290648,0.3544013500213623,0.2478137165307998,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.915222465991974,0.3060504496097564,0.289824366569519,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7970440983772278,0.2011513411998748,0.9062737822532654,284.9161071777344,284.95001220703125,297.54998779296875,295.6346435546875,297.450439453125,297.3713073730469,284.9200439453125,1.0,0.4546359479427337,0.745205819606781,0.745205819606781,1.0,1.0,-2.500285387039185,1.111099362373352,1.3891860246658323,0.5462472438812256,0.8787307739257812,0.8787307739257812,0.0,79.06477355957031,88.0,56827.31640625,0.0,1224.7078857421875,1.0,279.75714111328125,283.5073547363281,298.6658630371094,302.3614501953125,293.1499938964844,293.1499938964844,280.04998779296875,37733.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190914988517761,1.0,0.0,0.0,3.6191582679748535,3.619182348251343,8.739939403312746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.775390625,0.0,1511.98583984375,1895.4371337890625,0.0,2647.154541015625,0.9000437259674072,1.0,0.0,3.0,1.0,0.0
18003660,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9687767624855042,0.3511150777339935,0.3156215250492096,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9657422304153442,0.3480967581272125,0.3292399644851684,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9745069146156312,0.3578031063079834,0.2500379383563995,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9253580570220948,0.3099962770938873,0.2934137880802154,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.805718183517456,0.2043564468622207,0.9203310608863832,285.0631408691406,284.95001220703125,297.6065979003906,295.6686096191406,297.4794311523437,297.3780212402344,285.0625915527344,1.0,0.4594937860965729,0.7442139387130737,0.7442139387130737,1.0,1.0,-2.531388759613037,1.12572979927063,1.4056590795516968,0.5538475513458252,1.0,1.0,0.0,78.86643981933594,106.0,57008.6953125,0.0,1261.6571044921875,1.0,280.0429382324219,283.6464538574219,298.65869140625,302.2940673828125,293.1499938964844,293.1499938964844,279.75,32217.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132774233818054,1.0,0.0,0.0,3.78189468383789,3.781919479370117,9.543598480377111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.1279296875,0.0,1655.5908203125,1895.4371337890625,0.0,2593.406982421875,0.9320279359817504,1.0,0.0,3.0,1.0,0.0
18003720,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9687767624855042,0.3511150777339935,0.3156215250492096,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9657422304153442,0.3480967581272125,0.3292399644851684,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9745069146156312,0.3578031063079834,0.2500379383563995,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9253580570220948,0.3099962770938873,0.2934137880802154,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.805718183517456,0.2043564468622207,0.9203310608863832,285.0631408691406,284.95001220703125,297.6065979003906,295.6686096191406,297.4794311523437,297.3780212402344,285.0625915527344,1.0,0.4594937860965729,0.7442139387130737,0.7442139387130737,1.0,1.0,-2.531388759613037,1.12572979927063,1.4056590795516968,0.5538475513458252,1.0,1.0,0.0,78.86643981933594,106.0,57008.6953125,0.0,1261.6571044921875,1.0,280.0429382324219,283.6464538574219,298.65869140625,302.2940673828125,293.1499938964844,293.1499938964844,279.75,32217.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132774233818054,1.0,0.0,0.0,3.78189468383789,3.781919479370117,9.543598480377111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.1279296875,0.0,1655.5908203125,1895.4371337890625,0.0,2593.406982421875,0.9320279359817504,1.0,0.0,3.0,1.0,0.0
18003780,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.941601037979126,0.3524859249591827,0.3175255060195923,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9397053122520448,0.3510210514068603,0.3326094448566437,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9487596154212952,0.3599081933498382,0.2519901692867279,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9001274704933167,0.3128446042537689,0.2966943383216858,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7860788106918335,0.2066144198179245,0.9330525994300842,284.9127197265625,284.95001220703125,297.6670837402344,295.7056579589844,297.5038452148437,297.3733215332031,284.9151306152344,1.0,0.4691853523254394,0.7432220578193665,0.7432220578193665,1.0,1.0,-2.5593061447143555,1.1387847661972046,1.420521259307861,0.5608158707618713,0.9191328287124634,0.9191328287124634,0.0,86.72537994384766,124.0,58594.8125,0.0,1330.567138671875,1.0,279.75701904296875,283.4721374511719,298.7426452636719,302.5492248535156,293.1499938964844,293.1499938964844,279.45001220703125,36719.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824695348739624,1.0,0.0,0.0,3.768076658248901,3.768101930618286,9.473986324337602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.353515625,0.0,1674.1005859375,1895.4371337890625,0.0,2699.1220703125,0.9321106672286988,1.0,0.0,3.0,1.0,0.0
18003840,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.941601037979126,0.3524859249591827,0.3175255060195923,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9397053122520448,0.3510210514068603,0.3326094448566437,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9487596154212952,0.3599081933498382,0.2519901692867279,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9001274704933167,0.3128446042537689,0.2966943383216858,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7860788106918335,0.2066144198179245,0.9330525994300842,284.9127197265625,284.95001220703125,297.6670837402344,295.7056579589844,297.5038452148437,297.3733215332031,284.9151306152344,1.0,0.4691853523254394,0.7432220578193665,0.7432220578193665,1.0,1.0,-2.5593061447143555,1.1387847661972046,1.420521259307861,0.5608158707618713,0.9191328287124634,0.9191328287124634,0.0,86.72537994384766,124.0,58594.8125,0.0,1330.567138671875,1.0,279.75701904296875,283.4721374511719,298.7426452636719,302.5492248535156,293.1499938964844,293.1499938964844,279.45001220703125,36719.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824695348739624,1.0,0.0,0.0,3.768076658248901,3.768101930618286,9.473986324337602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.353515625,0.0,1674.1005859375,1895.4371337890625,0.0,2699.1220703125,0.9321106672286988,1.0,0.0,3.0,1.0,0.0
18003900,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9207940101623536,0.3528690636157989,0.3181642889976501,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9196982383728028,0.3521821200847626,0.3340125381946563,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.9283783435821532,0.3606438338756561,0.2527340650558471,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8832840919494629,0.3139740526676178,0.2980665266513824,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.7717357277870178,0.2074503600597381,0.93825763463974,284.8190612792969,284.95001220703125,297.69873046875,295.7252502441406,297.5151062011719,297.3681945800781,284.8196105957031,1.0,0.4750221967697143,0.7427261471748352,0.7427261471748352,1.0,1.0,-2.5705578327178955,1.1440179347991943,1.4265400171279907,0.5635872483253479,0.8299844861030579,0.8299844861030579,0.0,92.67794036865234,124.0,59375.8984375,0.0,1370.9490966796875,1.0,279.49786376953125,283.36065673828125,298.7781982421875,302.7140197753906,293.1499938964844,293.1499938964844,279.45001220703125,41185.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309195041656494,1.0,0.0,0.0,3.6714234352111816,3.6714487075805664,8.994194331535255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.951171875,0.0,1596.1600341796875,1895.4371337890625,0.0,2757.00732421875,0.9112040400505066,1.0,0.0,3.0,1.0,0.0
18003960,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9007976651191713,0.3533569574356079,0.3187319934368133,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9005045294761658,0.3533608913421631,0.3353223502635956,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9077686071395874,0.3614257276058197,0.2534092664718628,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8663768768310547,0.3151051700115204,0.2993447184562683,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7573898434638977,0.2082335650920868,0.9429597854614258,284.8949890136719,284.95001220703125,297.731201171875,295.7455139160156,297.5267944335937,297.3630676269531,284.8995056152344,1.0,0.4812753796577453,0.7421206831932068,0.7421206831932068,1.0,1.0,-2.580810070037842,1.1487436294555664,1.4320664405822754,0.5660567879676819,0.8489685654640198,0.8489685654640198,0.0,99.50375366210938,142.0,59312.70703125,0.0,1414.209228515625,1.0,279.45782470703125,283.43536376953125,298.7649230957031,302.629638671875,293.1499938964844,293.1499938964844,279.75,40227.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312824368476868,1.0,0.0,0.0,3.5615274906158447,3.561551332473755,8.463809422210034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5146484375,0.0,1467.810302734375,1895.4371337890625,0.0,2760.386962890625,0.8900187611579895,1.0,0.0,3.0,1.0,0.0
18004020,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.869827926158905,0.3555039465427398,0.3209126591682434,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8704356551170349,0.3565160036087036,0.3386401534080505,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8765960335731506,0.3639619648456573,0.2554002404212951,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8390644192695618,0.3180634379386902,0.3025037944316864,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7342722415924072,0.2102135270833969,0.9539117217063904,285.03350830078125,284.95001220703125,297.7987060546875,295.7879638671875,297.5555114746094,297.3603515625,285.0321044921875,1.0,0.4949350953102112,0.7409098148345947,0.7409098148345947,1.0,1.0,-2.6067583560943604,1.1607966423034668,1.4459617137908936,0.5723486542701721,0.9742329120635986,0.9742329120635986,0.0,114.08023834228516,160.0,59441.21875,0.0,1513.1947021484375,1.0,279.74267578125,283.5666198730469,298.7662658691406,302.5538330078125,293.1499938964844,293.1499938964844,279.45001220703125,32522.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228650689125061,1.0,0.0,0.0,3.717161893844605,3.7171859741210938,9.219688763550948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.7734375,0.0,1582.681884765625,1895.4371337890625,0.0,2682.13232421875,0.9177758693695068,1.0,0.0,3.0,1.0,0.0
18004080,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.869827926158905,0.3555039465427398,0.3209126591682434,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8704356551170349,0.3565160036087036,0.3386401534080505,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8765960335731506,0.3639619648456573,0.2554002404212951,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8390644192695618,0.3180634379386902,0.3025037944316864,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7342722415924072,0.2102135270833969,0.9539117217063904,285.03350830078125,284.95001220703125,297.7987060546875,295.7879638671875,297.5555114746094,297.3603515625,285.0321044921875,1.0,0.4949350953102112,0.7409098148345947,0.7409098148345947,1.0,1.0,-2.6067583560943604,1.1607966423034668,1.4459617137908936,0.5723486542701721,0.9742329120635986,0.9742329120635986,0.0,114.08023834228516,160.0,59441.21875,0.0,1513.1947021484375,1.0,279.74267578125,283.5666198730469,298.7662658691406,302.5538330078125,293.1499938964844,293.1499938964844,279.45001220703125,32522.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228650689125061,1.0,0.0,0.0,3.717161893844605,3.7171859741210938,9.219688763550948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.7734375,0.0,1582.681884765625,1895.4371337890625,0.0,2682.13232421875,0.9177758693695068,1.0,0.0,3.0,1.0,0.0
18004140,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8427632451057434,0.3564268946647644,0.3226609826087951,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8442836403846741,0.3588477969169616,0.3417127728462219,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8493650555610657,0.3655295968055725,0.2571691572666168,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8151172995567322,0.32026407122612,0.3054354190826416,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7134465575218201,0.21161849796772,0.964039981365204,284.9156188964844,284.95001220703125,297.8692626953125,295.8327331542969,297.5818176269531,297.350830078125,284.9189758300781,1.0,0.509321928024292,0.7396990060806274,0.7396990060806274,1.0,1.0,-2.6303768157958984,1.1716831922531128,1.4586937427520752,0.5782325267791748,0.8857246041297913,0.8857246041297913,0.0,130.71824645996094,148.0,60733.55078125,0.0,1620.0462646484375,1.0,279.4569702148437,283.42950439453125,298.8583984375,302.8003845214844,293.1499938964844,293.1499938964844,279.75,37664.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319584727287292,1.0,0.0,0.0,3.6518921852111816,3.65191650390625,8.898753662833769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5458984375,0.0,1547.7362060546875,1895.4371337890625,0.0,2766.684814453125,0.9072700142860411,1.0,0.0,3.0,1.0,0.0
18004200,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8427632451057434,0.3564268946647644,0.3226609826087951,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8442836403846741,0.3588477969169616,0.3417127728462219,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8493650555610657,0.3655295968055725,0.2571691572666168,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8151172995567322,0.32026407122612,0.3054354190826416,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7134465575218201,0.21161849796772,0.964039981365204,284.9156188964844,284.95001220703125,297.8692626953125,295.8327331542969,297.5818176269531,297.350830078125,284.9189758300781,1.0,0.509321928024292,0.7396990060806274,0.7396990060806274,1.0,1.0,-2.6303768157958984,1.1716831922531128,1.4586937427520752,0.5782325267791748,0.8857246041297913,0.8857246041297913,0.0,130.71824645996094,148.0,60733.55078125,0.0,1620.0462646484375,1.0,279.4569702148437,283.42950439453125,298.8583984375,302.8003845214844,293.1499938964844,293.1499938964844,279.75,37664.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319584727287292,1.0,0.0,0.0,3.6518921852111816,3.65191650390625,8.898753662833769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5458984375,0.0,1547.7362060546875,1895.4371337890625,0.0,2766.684814453125,0.9072700142860411,1.0,0.0,3.0,1.0,0.0
18004260,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8368813991546631,0.358264297246933,0.3241952061653137,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8391841650009155,0.3617147505283355,0.3443952202796936,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8436538577079773,0.3677658438682556,0.2586820721626282,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8101752400398254,0.3229229748249054,0.3079466521739959,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7088518738746643,0.2132584154605865,0.9717143774032592,285.0486755371094,284.95001220703125,297.9426574707031,295.87957763671875,297.6123962402344,297.34674072265625,285.04791259765625,1.0,0.5146273970603943,0.7384564280509949,0.7384564280509949,1.0,1.0,-2.649501085281372,1.1804063320159912,1.4690947532653809,0.5829266905784607,1.0,1.0,0.0,136.13232421875,136.0,60707.984375,0.0,1671.5306396484375,1.0,279.7427673339844,283.56060791015625,298.8664245605469,302.7377319335937,293.1499938964844,293.1499938964844,279.45001220703125,32598.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256385922431946,1.0,0.0,0.0,3.8012542724609375,3.801279306411743,9.641556744099944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.49609375,0.0,1681.5450439453125,1895.4371337890625,0.0,2707.883544921875,0.9366954565048218,1.0,0.0,3.0,1.0,0.0
18004320,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8368813991546631,0.358264297246933,0.3241952061653137,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8391841650009155,0.3617147505283355,0.3443952202796936,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8436538577079773,0.3677658438682556,0.2586820721626282,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8101752400398254,0.3229229748249054,0.3079466521739959,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7088518738746643,0.2132584154605865,0.9717143774032592,285.0486755371094,284.95001220703125,297.9426574707031,295.87957763671875,297.6123962402344,297.34674072265625,285.04791259765625,1.0,0.5146273970603943,0.7384564280509949,0.7384564280509949,1.0,1.0,-2.649501085281372,1.1804063320159912,1.4690947532653809,0.5829266905784607,1.0,1.0,0.0,136.13232421875,136.0,60707.984375,0.0,1671.5306396484375,1.0,279.7427673339844,283.56060791015625,298.8664245605469,302.7377319335937,293.1499938964844,293.1499938964844,279.45001220703125,32598.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256385922431946,1.0,0.0,0.0,3.8012542724609375,3.801279306411743,9.641556744099944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.49609375,0.0,1681.5450439453125,1895.4371337890625,0.0,2707.883544921875,0.9366954565048218,1.0,0.0,3.0,1.0,0.0
18004380,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8407123684883118,0.359070748090744,0.3251472413539886,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8439539670944214,0.3638737797737121,0.3465836346149444,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8479465246200562,0.3691635131835937,0.2597997486591339,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8149614334106445,0.3249427676200866,0.309984415769577,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7130784392356873,0.2144611328840255,0.9774617552757264,284.9039001464844,284.95001220703125,298.0185852050781,295.9282531738281,297.6409912109375,297.3371276855469,284.90643310546875,1.0,0.5151535272598267,0.7372139096260071,0.7372139096260071,1.0,1.0,-2.663982629776001,1.1868712902069092,1.4771112203598022,0.5865633487701416,0.9090923070907592,0.9090923070907592,0.0,134.58615112304688,124.0,62004.2421875,0.0,1685.328857421875,1.0,279.4568786621094,283.3966979980469,298.9548645019531,302.9818115234375,293.1499938964844,293.1499938964844,279.1499938964844,37404.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348064422607422,1.0,0.0,0.0,3.759496927261353,3.759522199630737,9.430891054762468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.8720703125,0.0,1669.255859375,1895.4371337890625,0.0,2793.232666015625,0.9307863116264344,1.0,0.0,3.0,1.0,0.0
