time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004440,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8407123684883118,0.359070748090744,0.3251472413539886,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8439539670944214,0.3638737797737121,0.3465836346149444,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8479465246200562,0.3691635131835937,0.2597997486591339,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8149614334106445,0.3249427676200866,0.309984415769577,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7130784392356873,0.2144611328840255,0.9774617552757264,284.9039001464844,284.95001220703125,298.0185852050781,295.9282531738281,297.6409912109375,297.3371276855469,284.90643310546875,1.0,0.5151535272598267,0.7372139096260071,0.7372139096260071,1.0,1.0,-2.663982629776001,1.1868712902069092,1.4771112203598022,0.5865633487701416,0.9090923070907592,0.9090923070907592,0.0,134.58615112304688,124.0,62004.2421875,0.0,1685.328857421875,1.0,279.4568786621094,283.3966979980469,298.9548645019531,302.9818115234375,293.1499938964844,293.1499938964844,279.1499938964844,37404.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348064422607422,1.0,0.0,0.0,3.759496927261353,3.759522199630737,9.430891054762468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.8720703125,0.0,1669.255859375,1895.4371337890625,0.0,2793.232666015625,0.9307863116264344,1.0,0.0,3.0,1.0,0.0
18004500,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8446826934814453,0.3593333661556244,0.3253355920314789,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8484591841697693,0.3648053109645843,0.3474102020263672,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8522186875343323,0.3696999549865722,0.2601393759250641,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.819296658039093,0.3258121013641357,0.3107503354549408,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7168618440628052,0.2149413526058197,0.9793259501457214,284.8156433105469,284.95001220703125,298.05743408203125,295.9532165527344,297.6551513671875,297.3313903808594,284.8179016113281,1.0,0.5141303539276123,0.7365926504135132,0.7365926504135132,1.0,1.0,-2.6687726974487305,1.188935160636902,1.479837417602539,0.5877254605293274,0.8209646940231323,0.8209646940231323,0.0,132.2764892578125,124.0,62591.01953125,0.0,1681.7384033203125,1.0,279.1982116699219,283.2943420410156,298.9938049316406,303.1405029296875,293.1499938964844,293.1499938964844,279.1499938964844,42018.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396929502487183,1.0,0.0,0.0,3.6474530696868896,3.6474781036376953,8.877132700035872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.396484375,0.0,1575.3382568359375,1895.4371337890625,0.0,2838.846435546875,0.906461238861084,1.0,0.0,3.0,1.0,0.0
18004560,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8500733375549316,0.3597995340824127,0.3254756927490234,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.854404866695404,0.3658494055271148,0.3481640815734863,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8579420447349548,0.3703766465187073,0.2604252994060516,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.824858546257019,0.326777845621109,0.311443418264389,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7216482758522034,0.2154728174209594,0.9808420538902284,284.89605712890625,284.95001220703125,298.0968017578125,295.978515625,297.6701965332031,297.3267517089844,284.89923095703125,1.0,0.5124997496604919,0.7360091209411621,0.7360091209411621,1.0,1.0,-2.6728439331054688,1.190671682357788,1.4821722507476809,0.588683545589447,0.8436012864112854,0.8436012864112854,0.0,129.1573486328125,112.0,62442.24609375,0.0,1673.407958984375,1.0,279.1579895019531,283.3704833984375,298.98687744140625,303.0530700683594,293.1499938964844,293.1499938964844,279.45001220703125,40325.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389851450920105,1.0,0.0,0.0,3.541465997695923,3.541489839553833,8.368728003915749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.142578125,0.0,1447.14208984375,1895.4371337890625,0.0,2832.235107421875,0.8856801986694336,1.0,0.0,3.0,1.0,0.0
18004620,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8681783080101013,0.3619585633277893,0.3267913162708282,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8734527230262756,0.3688297569751739,0.3503844439983368,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8766845464706421,0.3727701306343078,0.2616340219974518,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8421801328659058,0.3295155465602875,0.3134566843509674,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7363240718841553,0.2171192467212677,0.9857581257820128,285.0187683105469,284.95001220703125,298.1770324707031,296.0300598144531,297.7060546875,297.32672119140625,285.01715087890625,1.0,0.5083243250846863,0.7348420023918152,0.7348420023918152,1.0,1.0,-2.686866044998169,1.1969705820083618,1.4898954629898071,0.5920112729072571,0.9535715579986572,0.9535715579986572,0.0,120.32357788085938,100.0,62380.5546875,0.0,1653.2437744140625,1.0,279.4424743652344,283.4923095703125,299.0030822753906,302.9803771972656,293.1499938964844,293.1499938964844,279.1499938964844,32945.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297178149223328,1.0,0.0,0.0,3.68319034576416,3.6832141876220703,9.051938718585006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.361328125,0.0,1547.3480224609375,1895.4371337890625,0.0,2745.81884765625,0.9103435277938844,1.0,0.0,3.0,1.0,0.0
18004680,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8681783080101013,0.3619585633277893,0.3267913162708282,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8734527230262756,0.3688297569751739,0.3503844439983368,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8766845464706421,0.3727701306343078,0.2616340219974518,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8421801328659058,0.3295155465602875,0.3134566843509674,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7363240718841553,0.2171192467212677,0.9857581257820128,285.0187683105469,284.95001220703125,298.1770324707031,296.0300598144531,297.7060546875,297.32672119140625,285.01715087890625,1.0,0.5083243250846863,0.7348420023918152,0.7348420023918152,1.0,1.0,-2.686866044998169,1.1969705820083618,1.4898954629898071,0.5920112729072571,0.9535715579986572,0.9535715579986572,0.0,120.32357788085938,100.0,62380.5546875,0.0,1653.2437744140625,1.0,279.4424743652344,283.4923095703125,299.0030822753906,302.9803771972656,293.1499938964844,293.1499938964844,279.1499938964844,32945.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297178149223328,1.0,0.0,0.0,3.68319034576416,3.6832141876220703,9.051938718585006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.361328125,0.0,1547.3480224609375,1895.4371337890625,0.0,2745.81884765625,0.9103435277938844,1.0,0.0,3.0,1.0,0.0
18004740,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8915488719940186,0.3630502223968506,0.3276576995849609,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8979862332344055,0.3711219131946563,0.3523426949977875,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.900776207447052,0.3743272721767425,0.2625988125801086,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8646669387817383,0.3316363096237182,0.3152371644973755,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7552032470703125,0.2183787822723388,0.9901055097579956,284.9169006347656,284.95001220703125,298.2590026855469,296.0827331542969,297.7393493652344,297.3206787109375,284.919677734375,1.0,0.5032055377960205,0.7336748838424683,0.7336748838424683,1.0,1.0,-2.6987907886505127,1.202245593070984,1.4965450763702393,0.5948664546012878,0.8701333403587341,0.8701333403587341,0.0,110.50746154785156,88.0,63378.7109375,0.0,1625.298583984375,1.0,279.1573486328125,283.3741455078125,299.098876953125,303.2137756347656,293.1499938964844,293.1499938964844,279.45001220703125,38062.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836791455745697,1.0,0.0,0.0,3.590996742248535,3.5910205841064453,8.604453682892199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.73828125,0.0,1483.694091796875,1895.4371337890625,0.0,2811.753173828125,0.8941978812217712,1.0,0.0,3.0,1.0,0.0
18004800,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8915488719940186,0.3630502223968506,0.3276576995849609,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8979862332344055,0.3711219131946563,0.3523426949977875,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.900776207447052,0.3743272721767425,0.2625988125801086,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8646669387817383,0.3316363096237182,0.3152371644973755,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7552032470703125,0.2183787822723388,0.9901055097579956,284.9169006347656,284.95001220703125,298.2590026855469,296.0827331542969,297.7393493652344,297.3206787109375,284.919677734375,1.0,0.5032055377960205,0.7336748838424683,0.7336748838424683,1.0,1.0,-2.6987907886505127,1.202245593070984,1.4965450763702393,0.5948664546012878,0.8701333403587341,0.8701333403587341,0.0,110.50746154785156,88.0,63378.7109375,0.0,1625.298583984375,1.0,279.1573486328125,283.3741455078125,299.098876953125,303.2137756347656,293.1499938964844,293.1499938964844,279.45001220703125,38062.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836791455745697,1.0,0.0,0.0,3.590996742248535,3.5910205841064453,8.604453682892199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.73828125,0.0,1483.694091796875,1895.4371337890625,0.0,2811.753173828125,0.8941978812217712,1.0,0.0,3.0,1.0,0.0
18004860,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9257582426071168,0.3651075065135956,0.32880300283432,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9342197179794312,0.3740341365337372,0.354436457157135,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9368380308151244,0.3766142427921295,0.2636875808238983,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8963715434074402,0.3343031704425812,0.3171221613883972,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7820907235145569,0.2199914008378982,0.9946020245552064,285.0321960449219,284.95001220703125,298.3424377441406,296.1361999511719,297.776611328125,297.3205871582031,285.0300598144531,1.0,0.4974970817565918,0.7325262427330017,0.7325262427330017,1.0,1.0,-2.7116544246673584,1.2080141305923462,1.5036401748657229,0.597743809223175,0.9863271117210388,0.9863271117210388,0.0,99.56354522705078,76.0,63359.828125,0.0,1593.2181396484375,1.0,279.44293212890625,283.4886474609375,299.1184387207031,303.1590576171875,293.1499938964844,293.1499938964844,279.1499938964844,32355.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829719603061676,1.0,0.0,0.0,3.745739936828613,3.7457642555236816,9.361997967971548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.6142578125,0.0,1614.3310546875,1895.4371337890625,0.0,2745.835693359375,0.9240545630455016,1.0,0.0,3.0,1.0,0.0
18004920,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9257582426071168,0.3651075065135956,0.32880300283432,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9342197179794312,0.3740341365337372,0.354436457157135,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9368380308151244,0.3766142427921295,0.2636875808238983,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8963715434074402,0.3343031704425812,0.3171221613883972,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7820907235145569,0.2199914008378982,0.9946020245552064,285.0321960449219,284.95001220703125,298.3424377441406,296.1361999511719,297.776611328125,297.3205871582031,285.0300598144531,1.0,0.4974970817565918,0.7325262427330017,0.7325262427330017,1.0,1.0,-2.7116544246673584,1.2080141305923462,1.5036401748657229,0.597743809223175,0.9863271117210388,0.9863271117210388,0.0,99.56354522705078,76.0,63359.828125,0.0,1593.2181396484375,1.0,279.44293212890625,283.4886474609375,299.1184387207031,303.1590576171875,293.1499938964844,293.1499938964844,279.1499938964844,32355.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829719603061676,1.0,0.0,0.0,3.745739936828613,3.7457642555236816,9.361997967971548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.6142578125,0.0,1614.3310546875,1895.4371337890625,0.0,2745.835693359375,0.9240545630455016,1.0,0.0,3.0,1.0,0.0
18004980,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.969953179359436,0.3660807609558105,0.3295460641384125,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9779884219169616,0.3761984705924988,0.3562536537647247,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9795499444007874,0.3780092895030975,0.2645255327224731,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.941035270690918,0.3362911343574524,0.3187562823295593,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8168442249298096,0.2211467623710632,0.9983736276626588,284.90625,284.95001220703125,298.4270935058594,296.19024658203125,297.8108215332031,297.3140563964844,284.9092712402344,1.0,0.491406500339508,0.7313776016235352,0.7313776016235352,1.0,1.0,-2.7222416400909424,1.212674617767334,1.5095670223236084,0.6001028418540955,0.887502133846283,0.887502133846283,0.0,88.56495666503906,94.0,64458.8046875,0.0,1557.3203125,1.0,279.15679931640625,283.34716796875,299.2108154296875,303.39752197265625,293.1499938964844,293.1499938964844,279.45001220703125,37853.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376191854476929,1.0,0.0,0.0,3.674475908279419,3.6745004653930655,9.009156087813608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.47265625,0.0,1574.532470703125,1895.4371337890625,0.0,2819.479248046875,0.9123719930648804,1.0,0.0,3.0,1.0,0.0
18005040,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.969953179359436,0.3660807609558105,0.3295460641384125,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9779884219169616,0.3761984705924988,0.3562536537647247,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9795499444007874,0.3780092895030975,0.2645255327224731,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.941035270690918,0.3362911343574524,0.3187562823295593,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8168442249298096,0.2211467623710632,0.9983736276626588,284.90625,284.95001220703125,298.4270935058594,296.19024658203125,297.8108215332031,297.3140563964844,284.9092712402344,1.0,0.491406500339508,0.7313776016235352,0.7313776016235352,1.0,1.0,-2.7222416400909424,1.212674617767334,1.5095670223236084,0.6001028418540955,0.887502133846283,0.887502133846283,0.0,88.56495666503906,94.0,64458.8046875,0.0,1557.3203125,1.0,279.15679931640625,283.34716796875,299.2108154296875,303.39752197265625,293.1499938964844,293.1499938964844,279.45001220703125,37853.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376191854476929,1.0,0.0,0.0,3.674475908279419,3.6745004653930655,9.009156087813608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.47265625,0.0,1574.532470703125,1895.4371337890625,0.0,2819.479248046875,0.9123719930648804,1.0,0.0,3.0,1.0,0.0
18005100,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9755793809890748,0.3669807016849518,0.3300372958183288,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9836487770080566,0.3775315582752228,0.357271283864975,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9848570823669434,0.3790060579776764,0.2650193870067596,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9480130076408386,0.33750119805336,0.3196800053119659,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.821760356426239,0.2218455225229263,1.0007567405700684,285.0399169921875,284.95001220703125,298.46978759765625,296.2174072265625,297.8293151855469,297.3129272460937,285.0447692871094,1.0,0.4921163916587829,0.7308033108711243,0.7308033108711243,1.0,1.0,-2.728612899780273,1.2155486345291138,1.5130643844604492,0.6014037132263184,0.983364999294281,0.983364999294281,0.0,87.4689712524414,94.0,63956.078125,0.0,1561.2747802734375,1.0,279.4029541015625,283.49041748046875,299.18865966796875,303.2264404296875,293.1499938964844,293.1499938964844,279.45001220703125,33516.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320114016532898,1.0,0.0,0.0,3.732874870300293,3.732899188995361,9.297798442275962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.908203125,0.0,1608.3397216796875,1895.4371337890625,0.0,2767.177978515625,0.9238860607147216,1.0,0.0,3.0,1.0,0.0
18005160,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9732733368873596,0.3680835366249084,0.3310178220272064,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9817667007446288,0.3790179193019867,0.3586681485176086,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.982756495475769,0.3801783323287964,0.2658305764198303,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9456952810287476,0.3388483822345733,0.3209506273269653,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8199834227561951,0.2226413190364837,1.0043658018112185,285.0394592285156,284.95001220703125,298.5126953125,296.24462890625,297.8488464355469,297.3134765625,285.0384826660156,1.0,0.4944262504577636,0.7301950454711914,0.7301950454711914,1.0,1.0,-2.7383053302764893,1.2199864387512207,1.5183188915252686,0.6035804152488708,1.0,1.0,0.0,88.63578796386719,112.0,64386.7265625,0.0,1580.5421142578125,1.0,279.4432983398437,283.4803771972656,299.2279968261719,303.3348083496094,293.1499938964844,293.1499938964844,279.1499938964844,32740.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307281732559204,1.0,0.0,0.0,3.813039302825928,3.813064336776733,9.701432190922787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.775390625,0.0,1696.7603759765625,1895.4371337890625,0.0,2755.22509765625,0.9395294785499572,1.0,0.0,3.0,1.0,0.0
18005220,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.946405291557312,0.3689280450344085,0.3323898911476135,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9572506546974182,0.3810398280620575,0.3611193895339966,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9577597975730896,0.381406158208847,0.2671220004558563,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.917751669883728,0.3406705558300018,0.3231967091560364,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7990956902503967,0.2236020863056183,1.0109105110168457,284.90692138671875,284.95001220703125,298.59893798828125,296.2991027832031,297.8833923339844,297.3061218261719,284.9095153808594,1.0,0.5022493600845337,0.7289785146713257,0.7289785146713257,1.0,1.0,-2.7550227642059326,1.2275514602661133,1.5274713039398191,0.6073824763298035,0.9113562703132628,0.9113562703132628,0.0,96.54228973388672,130.0,65727.3203125,0.0,1641.7518310546875,1.0,279.1568603515625,283.3271179199219,299.3207702636719,303.5865478515625,293.1499938964844,293.1499938964844,278.8500061035156,37407.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387616872787476,1.0,0.0,0.0,3.765095472335816,3.7651207447052,9.459000693823328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.1904296875,0.0,1675.8931884765625,1895.4371337890625,0.0,2830.147705078125,0.932137966156006,1.0,0.0,3.0,1.0,0.0
18005280,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.946405291557312,0.3689280450344085,0.3323898911476135,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9572506546974182,0.3810398280620575,0.3611193895339966,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9577597975730896,0.381406158208847,0.2671220004558563,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.917751669883728,0.3406705558300018,0.3231967091560364,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7990956902503967,0.2236020863056183,1.0109105110168457,284.90692138671875,284.95001220703125,298.59893798828125,296.2991027832031,297.8833923339844,297.3061218261719,284.9095153808594,1.0,0.5022493600845337,0.7289785146713257,0.7289785146713257,1.0,1.0,-2.7550227642059326,1.2275514602661133,1.5274713039398191,0.6073824763298035,0.9113562703132628,0.9113562703132628,0.0,96.54228973388672,130.0,65727.3203125,0.0,1641.7518310546875,1.0,279.1568603515625,283.3271179199219,299.3207702636719,303.5865478515625,293.1499938964844,293.1499938964844,278.8500061035156,37407.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387616872787476,1.0,0.0,0.0,3.765095472335816,3.7651207447052,9.459000693823328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.1904296875,0.0,1675.8931884765625,1895.4371337890625,0.0,2830.147705078125,0.932137966156006,1.0,0.0,3.0,1.0,0.0
18005340,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9067402482032776,0.3695472478866577,0.3333263099193573,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9184274077415466,0.3827945590019226,0.3632203042507171,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9182010889053344,0.382348895072937,0.2681016027927398,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8831133246421814,0.3422131240367889,0.3251107931137085,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7697557210922241,0.2242561280727386,1.0161800384521484,284.90185546875,284.95001220703125,298.6855773925781,296.3534240722656,297.9169921875,297.2967529296875,284.9040832519531,1.0,0.5125613808631897,0.72776198387146,0.72776198387146,1.0,1.0,-2.768482208251953,1.2335659265518188,1.5349162817001345,0.6102846264839172,0.851565957069397,0.851565957069397,0.0,109.12824249267578,148.0,66312.515625,0.0,1720.9188232421875,1.0,278.8578186035156,283.2983093261719,299.3602294921875,303.6747741699219,293.1499938964844,293.1499938964844,279.1499938964844,39796.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424904346466064,1.0,0.0,0.0,3.568580150604248,3.568603992462158,8.49736352392938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.900390625,0.0,1472.22998046875,1895.4371337890625,0.0,2864.991943359375,0.8910319805145264,1.0,0.0,3.0,1.0,0.0
18005400,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9067402482032776,0.3695472478866577,0.3333263099193573,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9184274077415466,0.3827945590019226,0.3632203042507171,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9182010889053344,0.382348895072937,0.2681016027927398,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8831133246421814,0.3422131240367889,0.3251107931137085,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7697557210922241,0.2242561280727386,1.0161800384521484,284.90185546875,284.95001220703125,298.6855773925781,296.3534240722656,297.9169921875,297.2967529296875,284.9040832519531,1.0,0.5125613808631897,0.72776198387146,0.72776198387146,1.0,1.0,-2.768482208251953,1.2335659265518188,1.5349162817001345,0.6102846264839172,0.851565957069397,0.851565957069397,0.0,109.12824249267578,148.0,66312.515625,0.0,1720.9188232421875,1.0,278.8578186035156,283.2983093261719,299.3602294921875,303.6747741699219,293.1499938964844,293.1499938964844,279.1499938964844,39796.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424904346466064,1.0,0.0,0.0,3.568580150604248,3.568603992462158,8.49736352392938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.900390625,0.0,1472.22998046875,1895.4371337890625,0.0,2864.991943359375,0.8910319805145264,1.0,0.0,3.0,1.0,0.0
18005460,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8768098950386047,0.3714715242385864,0.3353214859962463,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8876489400863647,0.3854460120201111,0.3660669922828674,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8869205117225647,0.3843448162078857,0.2697283625602722,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8552539944648743,0.3445470035076141,0.3276796340942383,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7458356022834778,0.2254106402397155,1.0233529806137085,285.0234069824219,284.95001220703125,298.7723693847656,296.4073486328125,297.9555969238281,297.2962341308594,285.0226745605469,1.0,0.5245943665504456,0.7263725399971008,0.7263725399971008,1.0,1.0,-2.787956476211548,1.2423882484436035,1.5455682277679443,0.6146082878112793,0.9641648530960084,0.9641648530960084,0.0,123.4204330444336,166.0,66361.671875,0.0,1818.1748046875,1.0,279.14208984375,283.4200134277344,299.38507080078125,303.6180725097656,293.1499938964844,293.1499938964844,278.8500061035156,32908.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343536257743835,1.0,0.0,0.0,3.7086119651794434,3.7086360454559326,9.177323931908176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.9287109375,0.0,1575.8609619140625,1895.4371337890625,0.0,2789.010009765625,0.9163619875907898,1.0,0.0,3.0,1.0,0.0
18005520,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8768098950386047,0.3714715242385864,0.3353214859962463,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8876489400863647,0.3854460120201111,0.3660669922828674,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8869205117225647,0.3843448162078857,0.2697283625602722,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8552539944648743,0.3445470035076141,0.3276796340942383,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7458356022834778,0.2254106402397155,1.0233529806137085,285.0234069824219,284.95001220703125,298.7723693847656,296.4073486328125,297.9555969238281,297.2962341308594,285.0226745605469,1.0,0.5245943665504456,0.7263725399971008,0.7263725399971008,1.0,1.0,-2.787956476211548,1.2423882484436035,1.5455682277679443,0.6146082878112793,0.9641648530960084,0.9641648530960084,0.0,123.4204330444336,166.0,66361.671875,0.0,1818.1748046875,1.0,279.14208984375,283.4200134277344,299.38507080078125,303.6180725097656,293.1499938964844,293.1499938964844,278.8500061035156,32908.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343536257743835,1.0,0.0,0.0,3.7086119651794434,3.7086360454559326,9.177323931908176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.9287109375,0.0,1575.8609619140625,1895.4371337890625,0.0,2789.010009765625,0.9163619875907898,1.0,0.0,3.0,1.0,0.0
18005580,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8499320149421692,0.372193694114685,0.3368641138076782,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8606600761413574,0.3872810006141662,0.3686482012271881,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8594343662261963,0.3853785693645477,0.2711070775985718,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8307747840881348,0.3461340367794037,0.3300122022628784,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7247822880744934,0.2260449230670929,1.0299147367477417,284.9205322265625,284.95001220703125,298.8590087890625,296.46063232421875,297.9901733398437,297.2886657714844,284.9230041503906,1.0,0.5374400615692139,0.7249830961227417,0.7249830961227417,1.0,1.0,-2.8052663803100586,1.2501262426376345,1.5551400184631348,0.618550717830658,0.8832331299781799,0.8832331299781799,0.0,139.87818908691406,169.0,67549.9765625,0.0,1923.67529296875,1.0,278.85711669921875,283.2956237792969,299.47772216796875,303.86346435546875,293.1499938964844,293.1499938964844,279.1499938964844,37631.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413984775543213,1.0,0.0,0.0,3.636427640914917,3.6364517211914062,8.823546977509977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.9072265625,0.0,1530.28173828125,1895.4371337890625,0.0,2854.7841796875,0.9039300084114076,1.0,0.0,3.0,1.0,0.0
18005640,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8499320149421692,0.372193694114685,0.3368641138076782,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8606600761413574,0.3872810006141662,0.3686482012271881,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8594343662261963,0.3853785693645477,0.2711070775985718,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8307747840881348,0.3461340367794037,0.3300122022628784,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7247822880744934,0.2260449230670929,1.0299147367477417,284.9205322265625,284.95001220703125,298.8590087890625,296.46063232421875,297.9901733398437,297.2886657714844,284.9230041503906,1.0,0.5374400615692139,0.7249830961227417,0.7249830961227417,1.0,1.0,-2.8052663803100586,1.2501262426376345,1.5551400184631348,0.618550717830658,0.8832331299781799,0.8832331299781799,0.0,139.87818908691406,169.0,67549.9765625,0.0,1923.67529296875,1.0,278.85711669921875,283.2956237792969,299.47772216796875,303.86346435546875,293.1499938964844,293.1499938964844,279.1499938964844,37631.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413984775543213,1.0,0.0,0.0,3.636427640914917,3.6364517211914062,8.823546977509977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.9072265625,0.0,1530.28173828125,1895.4371337890625,0.0,2854.7841796875,0.9039300084114076,1.0,0.0,3.0,1.0,0.0
18005700,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.841628909111023,0.3729265928268432,0.3375003635883331,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8523799777030945,0.3884261846542358,0.3697902858257293,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8509187698364258,0.3861656785011291,0.2716804444789886,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8231680393218994,0.3471208810806274,0.3310258388519287,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7179412245750427,0.2264624238014221,1.032448410987854,285.0452575683594,284.95001220703125,298.9021911621094,296.4869384765625,298.00860595703125,297.2870483398437,285.0489501953125,1.0,0.5420308113098145,0.7242883443832397,0.7242883443832397,1.0,1.0,-2.8123538494110107,1.2532533407211304,1.5591005086898804,0.620073676109314,0.9766072630882264,0.9766072630882264,0.0,146.1055908203125,169.0,67107.390625,0.0,1964.7894287109373,1.0,279.1021423339844,283.4288330078125,299.4598999023437,303.7007141113281,293.1499938964844,293.1499938964844,279.1499938964844,33273.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362340927124023,1.0,0.0,0.0,3.70162844657898,3.7016525268554688,9.14279439712118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.7001953125,0.0,1570.678955078125,1895.4371337890625,0.0,2806.551513671875,0.916644811630249,1.0,0.0,3.0,1.0,0.0
18005760,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8363528847694397,0.3738352358341217,0.3384527862071991,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8471358418464661,0.3897034823894501,0.3711414337158203,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8454720973968506,0.3871042132377624,0.2724415361881256,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8182294964790344,0.3482277989387512,0.3322193622589111,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7133105397224426,0.2269710004329681,1.0354539155960083,285.03570556640625,284.95001220703125,298.9452209472656,296.51300048828125,298.02789306640625,297.2870788574219,285.03387451171875,1.0,0.5460464954376221,0.7235302925109863,0.7235302925109863,1.0,1.0,-2.821082592010498,1.2571390867233276,1.5639435052871704,0.6219812035560608,1.0,1.0,0.0,150.83285522460938,157.0,67574.140625,0.0,2001.544677734375,1.0,279.14306640625,283.41070556640625,299.4991149902344,303.8139343261719,293.1499938964844,293.1499938964844,278.8500061035156,32415.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353027701377869,1.0,0.0,0.0,3.786868333816528,3.786893129348755,9.568716450303327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.5703125,0.0,1663.0159912109375,1895.4371337890625,0.0,2797.862060546875,0.93349426984787,1.0,0.0,3.0,1.0,0.0
18005820,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8351362943649292,0.3744007050991058,0.3392990529537201,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8465389013290405,0.391360193490982,0.3729826807975769,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.844343900680542,0.387917011976242,0.2732488214969635,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8176028728485107,0.3496110141277313,0.3337928652763366,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7123024463653564,0.2274238318204879,1.0384690761566162,284.9056396484375,284.95001220703125,299.03076171875,296.56427001953125,298.0613708496094,297.2787780761719,284.9078369140625,1.0,0.547895610332489,0.7220141887664795,0.7220141887664795,1.0,1.0,-2.830810070037842,1.2611607313156128,1.5696494579315186,0.6240922212600708,0.900418758392334,0.900418758392334,0.0,152.62950134277344,145.0,68719.0078125,0.0,2025.994140625,1.0,278.8571472167969,283.2626037597656,299.5835876464844,304.0516052246094,293.1499938964844,293.1499938964844,279.1499938964844,37617.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428075909614563,1.0,0.0,0.0,3.7266886234283447,3.7267136573791504,9.26700749914744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.955078125,0.0,1632.5325927734375,1895.4371337890625,0.0,2867.95751953125,0.9237404465675354,1.0,0.0,3.0,1.0,0.0
18005880,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8351362943649292,0.3744007050991058,0.3392990529537201,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8465389013290405,0.391360193490982,0.3729826807975769,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.844343900680542,0.387917011976242,0.2732488214969635,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8176028728485107,0.3496110141277313,0.3337928652763366,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7123024463653564,0.2274238318204879,1.0384690761566162,284.9056396484375,284.95001220703125,299.03076171875,296.56427001953125,298.0613708496094,297.2787780761719,284.9078369140625,1.0,0.547895610332489,0.7220141887664795,0.7220141887664795,1.0,1.0,-2.830810070037842,1.2611607313156128,1.5696494579315186,0.6240922212600708,0.900418758392334,0.900418758392334,0.0,152.62950134277344,145.0,68719.0078125,0.0,2025.994140625,1.0,278.8571472167969,283.2626037597656,299.5835876464844,304.0516052246094,293.1499938964844,293.1499938964844,279.1499938964844,37617.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428075909614563,1.0,0.0,0.0,3.7266886234283447,3.7267136573791504,9.26700749914744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.955078125,0.0,1632.5325927734375,1895.4371337890625,0.0,2867.95751953125,0.9237404465675354,1.0,0.0,3.0,1.0,0.0
18005940,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8424422740936279,0.3762283325195312,0.3403935134410858,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8546263575553894,0.3938213884830475,0.374848872423172,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8518209457397461,0.3896031975746155,0.2740712165832519,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8250577449798584,0.3516566157341003,0.335307240486145,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7185375690460205,0.2283224314451217,1.040831208229065,285.03564453125,284.95001220703125,299.1153564453125,296.6141357421875,298.0989685058594,297.2785949707031,285.0350036621094,1.0,0.5461158156394958,0.7204980850219727,0.7204980850219727,1.0,1.0,-2.840009450912476,1.264946460723877,1.575062870979309,0.6259292364120483,1.0,1.0,0.0,148.1881866455078,133.0,68431.46875,0.0,2019.5313720703125,1.0,279.1434326171875,283.3976745605469,299.5987243652344,303.975830078125,293.1499938964844,293.1499938964844,278.8500061035156,33315.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363673686981201,1.0,0.0,0.0,3.845219373703003,3.845244884490967,9.865873380476842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.8173828125,0.0,1740.2401123046875,1895.4371337890625,0.0,2807.794921875,0.9471305012702942,1.0,0.0,3.0,1.0,0.0
18006000,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8424422740936279,0.3762283325195312,0.3403935134410858,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8546263575553894,0.3938213884830475,0.374848872423172,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8518209457397461,0.3896031975746155,0.2740712165832519,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8250577449798584,0.3516566157341003,0.335307240486145,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7185375690460205,0.2283224314451217,1.040831208229065,285.03564453125,284.95001220703125,299.1153564453125,296.6141357421875,298.0989685058594,297.2785949707031,285.0350036621094,1.0,0.5461158156394958,0.7204980850219727,0.7204980850219727,1.0,1.0,-2.840009450912476,1.264946460723877,1.575062870979309,0.6259292364120483,1.0,1.0,0.0,148.1881866455078,133.0,68431.46875,0.0,2019.5313720703125,1.0,279.1434326171875,283.3976745605469,299.5987243652344,303.975830078125,293.1499938964844,293.1499938964844,278.8500061035156,33315.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363673686981201,1.0,0.0,0.0,3.845219373703003,3.845244884490967,9.865873380476842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.8173828125,0.0,1740.2401123046875,1895.4371337890625,0.0,2807.794921875,0.9471305012702942,1.0,0.0,3.0,1.0,0.0
18006060,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8544696569442749,0.3771129846572876,0.3411973416805267,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.867746889591217,0.3956356346607208,0.3764789700508117,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8641916513442993,0.3904862105846405,0.274662435054779,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8368427753448486,0.3530914485454559,0.3365675806999206,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7283238768577576,0.2288553565740585,1.0424615144729614,284.9018249511719,284.95001220703125,299.1987609863281,296.66241455078125,298.132568359375,297.2724304199219,284.9041748046875,1.0,0.542262077331543,0.7190602421760559,0.7190602421760559,1.0,1.0,-2.84712815284729,1.2677323818206787,1.5793958902359009,0.6273993849754333,0.9121726155281068,0.9121726155281068,0.0,140.81411743164062,121.0,69565.9296875,0.0,1995.3670654296875,1.0,278.856689453125,283.2451477050781,299.6792907714844,304.20465087890625,293.1499938964844,293.1499938964844,278.54998779296875,37734.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432106375694275,1.0,0.0,0.0,3.786889791488648,3.7869155406951904,9.56882558966754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.841796875,0.0,1704.32666015625,1895.4371337890625,0.0,2871.7265625,0.9372236728668212,1.0,0.0,3.0,1.0,0.0
18006120,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8544696569442749,0.3771129846572876,0.3411973416805267,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.867746889591217,0.3956356346607208,0.3764789700508117,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8641916513442993,0.3904862105846405,0.274662435054779,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8368427753448486,0.3530914485454559,0.3365675806999206,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7283238768577576,0.2288553565740585,1.0424615144729614,284.9018249511719,284.95001220703125,299.1987609863281,296.66241455078125,298.132568359375,297.2724304199219,284.9041748046875,1.0,0.542262077331543,0.7190602421760559,0.7190602421760559,1.0,1.0,-2.84712815284729,1.2677323818206787,1.5793958902359009,0.6273993849754333,0.9121726155281068,0.9121726155281068,0.0,140.81411743164062,121.0,69565.9296875,0.0,1995.3670654296875,1.0,278.856689453125,283.2451477050781,299.6792907714844,304.20465087890625,293.1499938964844,293.1499938964844,278.54998779296875,37734.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432106375694275,1.0,0.0,0.0,3.786889791488648,3.7869155406951904,9.56882558966754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.841796875,0.0,1704.32666015625,1895.4371337890625,0.0,2871.7265625,0.9372236728668212,1.0,0.0,3.0,1.0,0.0
18006180,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8703322410583496,0.3779566287994385,0.341496467590332,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8849114179611206,0.3973532319068908,0.3776648044586181,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8804791569709778,0.3912456929683685,0.2748664021492004,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.852197527885437,0.3544051051139831,0.3373886048793793,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7407613396644592,0.2292711436748504,1.0424739122390747,284.8981018066406,284.95001220703125,299.2806396484375,296.7088317871094,298.16522216796875,297.265869140625,284.8996276855469,1.0,0.536910355091095,0.7176223993301392,0.7176223993301392,1.0,1.0,-2.850158929824829,1.2685848474502563,1.5815742015838623,0.6277313232421875,0.850783109664917,0.850783109664917,0.0,131.8396453857422,109.0,69866.984375,0.0,1956.6849365234373,1.0,278.5577392578125,283.2198181152344,299.71044921875,304.2670593261719,293.1499938964844,293.1499938964844,278.8500061035156,39992.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457338809967041,1.0,0.0,0.0,3.581339836120605,3.5813639163970947,8.558238278055796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.4169921875,0.0,1487.427001953125,1895.4371337890625,0.0,2895.330810546875,0.8939042091369629,1.0,0.0,3.0,1.0,0.0
18006240,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8703322410583496,0.3779566287994385,0.341496467590332,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8849114179611206,0.3973532319068908,0.3776648044586181,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8804791569709778,0.3912456929683685,0.2748664021492004,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.852197527885437,0.3544051051139831,0.3373886048793793,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7407613396644592,0.2292711436748504,1.0424739122390747,284.8981018066406,284.95001220703125,299.2806396484375,296.7088317871094,298.16522216796875,297.265869140625,284.8996276855469,1.0,0.536910355091095,0.7176223993301392,0.7176223993301392,1.0,1.0,-2.850158929824829,1.2685848474502563,1.5815742015838623,0.6277313232421875,0.850783109664917,0.850783109664917,0.0,131.8396453857422,109.0,69866.984375,0.0,1956.6849365234373,1.0,278.5577392578125,283.2198181152344,299.71044921875,304.2670593261719,293.1499938964844,293.1499938964844,278.8500061035156,39992.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457338809967041,1.0,0.0,0.0,3.581339836120605,3.5813639163970947,8.558238278055796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.4169921875,0.0,1487.427001953125,1895.4371337890625,0.0,2895.330810546875,0.8939042091369629,1.0,0.0,3.0,1.0,0.0
