time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8813304305076599,0.3790299594402313,0.3419975638389587,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8964657783508301,0.3986692726612091,0.3784949779510498,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8916143774986267,0.3921488225460052,0.2751727104187011,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8627164363861084,0.3554688692092895,0.3380018174648285,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7492796182632446,0.2297565937042236,1.0430525541305542,285.0247497558594,284.95001220703125,299.3209533691406,296.73126220703125,298.1839294433594,297.26727294921875,285.0270080566406,1.0,0.5339913964271545,0.7169034481048584,0.7169034481048584,1.0,1.0,-2.8535542488098145,1.269913673400879,1.5836405754089355,0.6283136010169983,0.9383710026741028,0.9383710026741028,0.0,126.55691528320312,109.0,69320.03125,0.0,1936.4678955078125,1.0,278.800048828125,283.355712890625,299.6907653808594,304.084228515625,293.1499938964844,293.1499938964844,278.8500061035156,34377.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839263916015625,1.0,0.0,0.0,3.633044719696045,3.633068323135376,8.807137987787428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.2978515625,0.0,1502.305419921875,1895.4371337890625,0.0,2834.8388671875,0.9023410081863404,1.0,0.0,3.0,1.0,0.0
18006360,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8949653506278992,0.3802142739295959,0.3428387343883514,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9108659625053406,0.400091677904129,0.379587858915329,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9053279757499696,0.3931668102741241,0.2757011950016022,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8757937550544739,0.3566334247589111,0.3388517200946808,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7599759101867676,0.230335995554924,1.0444358587265017,285.01123046875,284.95001220703125,299.3607788085937,296.7531433105469,298.2031555175781,297.2699890136719,285.00994873046875,1.0,0.5310739874839783,0.716231644153595,0.716231644153595,1.0,1.0,-2.859196662902832,1.2723199129104614,1.5868768692016602,0.6295114159584045,0.952689528465271,0.952689528465271,0.0,120.81884002685548,97.0,69660.234375,0.0,1917.5806884765625,1.0,278.8424987792969,283.3381042480469,299.7290954589844,304.1877136230469,293.1499938964844,293.1499938964844,278.54998779296875,33356.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375030159950256,1.0,0.0,0.0,3.704769372940064,3.7047934532165527,9.158316061075312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.638671875,0.0,1574.8857421875,1895.4371337890625,0.0,2818.39501953125,0.9155784845352172,1.0,0.0,3.0,1.0,0.0
18006420,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.926572561264038,0.3813598453998565,0.3437114953994751,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.94528466463089,0.4021000266075134,0.3812306523323059,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9384817481040956,0.3942190110683441,0.2762779295444488,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9049978256225586,0.3582036197185516,0.3400681614875793,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7842869162559509,0.231003925204277,1.04590106010437,284.9187927246094,284.95001220703125,299.4389038085937,296.795166015625,298.23590087890625,297.2665710449219,284.9206237792969,1.0,0.5248818397521973,0.7148880362510681,0.7148880362510681,1.0,1.0,-2.8661437034606934,1.2750447988510132,1.5910987854003906,0.630906879901886,0.873438835144043,0.873438835144043,0.0,109.76494598388672,85.0,70516.921875,0.0,1874.714599609375,1.0,278.5572814941406,283.22760009765625,299.8065185546875,304.39825439453125,293.1499938964844,293.1499938964844,278.8500061035156,38020.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432599306106567,1.0,0.0,0.0,3.6083192825317374,3.608343124389648,8.687667332196725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.859375,0.0,1502.23486328125,1895.4371337890625,0.0,2872.187255859375,0.8980478048324585,1.0,0.0,3.0,1.0,0.0
18006480,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.926572561264038,0.3813598453998565,0.3437114953994751,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.94528466463089,0.4021000266075134,0.3812306523323059,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9384817481040956,0.3942190110683441,0.2762779295444488,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9049978256225586,0.3582036197185516,0.3400681614875793,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7842869162559509,0.231003925204277,1.04590106010437,284.9187927246094,284.95001220703125,299.4389038085937,296.795166015625,298.23590087890625,297.2665710449219,284.9206237792969,1.0,0.5248818397521973,0.7148880362510681,0.7148880362510681,1.0,1.0,-2.8661437034606934,1.2750447988510132,1.5910987854003906,0.630906879901886,0.873438835144043,0.873438835144043,0.0,109.76494598388672,85.0,70516.921875,0.0,1874.714599609375,1.0,278.5572814941406,283.22760009765625,299.8065185546875,304.39825439453125,293.1499938964844,293.1499938964844,278.8500061035156,38020.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432599306106567,1.0,0.0,0.0,3.6083192825317374,3.608343124389648,8.687667332196725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.859375,0.0,1502.23486328125,1895.4371337890625,0.0,2872.187255859375,0.8980478048324585,1.0,0.0,3.0,1.0,0.0
18006540,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.969807744026184,0.3834502398967743,0.3448820412158966,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9856211543083192,0.4047613441944122,0.3830691576004028,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9796025156974792,0.3960084319114685,0.2770129442214966,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9491356015205384,0.3603438436985016,0.3414384424686432,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8174445629119873,0.2320466488599777,1.047745943069458,285.0201416015625,284.95001220703125,299.51470947265625,296.8345947265625,298.2714233398437,297.2699279785156,285.0180358886719,1.0,0.5184688568115234,0.7135444283485413,0.7135444283485413,1.0,1.0,-2.874501943588257,1.278464436531067,1.5960376262664795,0.6324895620346069,0.9769626259803772,0.9769626259803772,0.0,98.0394287109375,103.0,70377.546875,0.0,1830.5791015625,1.0,278.843017578125,283.3329772949219,299.8192443847656,304.3277893066406,293.1499938964844,293.1499938964844,278.54998779296875,32786.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370030522346497,1.0,0.0,0.0,3.7486441135406494,3.748668670654297,9.376520893056296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.642578125,0.0,1621.016357421875,1895.4371337890625,0.0,2813.72802734375,0.9249546527862548,1.0,0.0,3.0,1.0,0.0
18006600,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.969807744026184,0.3834502398967743,0.3448820412158966,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9856211543083192,0.4047613441944122,0.3830691576004028,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9796025156974792,0.3960084319114685,0.2770129442214966,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9491356015205384,0.3603438436985016,0.3414384424686432,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8174445629119873,0.2320466488599777,1.047745943069458,285.0201416015625,284.95001220703125,299.51470947265625,296.8345947265625,298.2714233398437,297.2699279785156,285.0180358886719,1.0,0.5184688568115234,0.7135444283485413,0.7135444283485413,1.0,1.0,-2.874501943588257,1.278464436531067,1.5960376262664795,0.6324895620346069,0.9769626259803772,0.9769626259803772,0.0,98.0394287109375,103.0,70377.546875,0.0,1830.5791015625,1.0,278.843017578125,283.3329772949219,299.8192443847656,304.3277893066406,293.1499938964844,293.1499938964844,278.54998779296875,32786.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370030522346497,1.0,0.0,0.0,3.7486441135406494,3.748668670654297,9.376520893056296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.642578125,0.0,1621.016357421875,1895.4371337890625,0.0,2813.72802734375,0.9249546527862548,1.0,0.0,3.0,1.0,0.0
18006660,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9698498845100404,0.3843733668327331,0.3460182249546051,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.986178696155548,0.4066239297389984,0.3850577473640442,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9795190691947936,0.3968617022037506,0.2778092324733734,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9496167302131652,0.3617536425590515,0.342987447977066,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8174382448196411,0.2326067090034485,1.051031470298767,284.9105529785156,284.95001220703125,299.5879821777344,296.8712463378906,298.3011169433594,297.2648620605469,284.9126892089844,1.0,0.5210668444633484,0.7120989561080933,0.7120989561080933,1.0,1.0,-2.885026931762696,1.2828516960144043,1.6021753549575806,0.634623646736145,0.8859238028526306,0.8859238028526306,0.0,98.7199478149414,121.0,71377.4296875,0.0,1850.608642578125,1.0,278.5572814941406,283.2055358886719,299.8871765136719,304.5378112792969,293.1499938964844,293.1499938964844,278.8500061035156,37789.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436256647109985,1.0,0.0,0.0,3.668739080429077,3.6687636375427246,8.98104644875275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.8515625,0.0,1567.576904296875,1895.4371337890625,0.0,2875.60791015625,0.911062240600586,1.0,0.0,3.0,1.0,0.0
18006720,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9698498845100404,0.3843733668327331,0.3460182249546051,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.986178696155548,0.4066239297389984,0.3850577473640442,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9795190691947936,0.3968617022037506,0.2778092324733734,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9496167302131652,0.3617536425590515,0.342987447977066,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8174382448196411,0.2326067090034485,1.051031470298767,284.9105529785156,284.95001220703125,299.5879821777344,296.8712463378906,298.3011169433594,297.2648620605469,284.9126892089844,1.0,0.5210668444633484,0.7120989561080933,0.7120989561080933,1.0,1.0,-2.885026931762696,1.2828516960144043,1.6021753549575806,0.634623646736145,0.8859238028526306,0.8859238028526306,0.0,98.7199478149414,121.0,71377.4296875,0.0,1850.608642578125,1.0,278.5572814941406,283.2055358886719,299.8871765136719,304.5378112792969,293.1499938964844,293.1499938964844,278.8500061035156,37789.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436256647109985,1.0,0.0,0.0,3.668739080429077,3.6687636375427246,8.98104644875275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.8515625,0.0,1567.576904296875,1895.4371337890625,0.0,2875.60791015625,0.911062240600586,1.0,0.0,3.0,1.0,0.0
18006780,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9457201361656188,0.3862405121326446,0.3477014005184173,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.965088427066803,0.4091240763664245,0.3875012695789337,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9565285444259644,0.3984408378601074,0.2789551615715027,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9242203831672668,0.3637033998966217,0.344939261674881,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7981120944023132,0.2334646135568618,1.0557256937026978,285.02655029296875,284.95001220703125,299.6584167480469,296.90484619140625,298.3334045410156,297.2665710449219,285.0247497558594,1.0,0.5282842516899109,0.7106534838676453,0.7106534838676453,1.0,1.0,-2.8993442058563232,1.289052128791809,1.6102921962738037,0.6375724673271179,0.999315619468689,0.999315619468689,0.0,106.556640625,139.0,71274.875,0.0,1912.2479248046875,1.0,278.84344482421875,283.3238525390625,299.8925170898437,304.4601745605469,293.1499938964844,293.1499938964844,278.54998779296875,32766.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379543423652649,1.0,0.0,0.0,3.80434775352478,3.804372787475586,9.657255759520922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.458984375,0.0,1686.547607421875,1895.4371337890625,0.0,2822.6083984375,0.9375677108764648,1.0,0.0,3.0,1.0,0.0
18006840,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9457201361656188,0.3862405121326446,0.3477014005184173,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.965088427066803,0.4091240763664245,0.3875012695789337,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9565285444259644,0.3984408378601074,0.2789551615715027,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9242203831672668,0.3637033998966217,0.344939261674881,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7981120944023132,0.2334646135568618,1.0557256937026978,285.02655029296875,284.95001220703125,299.6584167480469,296.90484619140625,298.3334045410156,297.2665710449219,285.0247497558594,1.0,0.5282842516899109,0.7106534838676453,0.7106534838676453,1.0,1.0,-2.8993442058563232,1.289052128791809,1.6102921962738037,0.6375724673271179,0.999315619468689,0.999315619468689,0.0,106.556640625,139.0,71274.875,0.0,1912.2479248046875,1.0,278.84344482421875,283.3238525390625,299.8925170898437,304.4601745605469,293.1499938964844,293.1499938964844,278.54998779296875,32766.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379543423652649,1.0,0.0,0.0,3.80434775352478,3.804372787475586,9.657255759520922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.458984375,0.0,1686.547607421875,1895.4371337890625,0.0,2822.6083984375,0.9375677108764648,1.0,0.0,3.0,1.0,0.0
18006900,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9286405444145204,0.3866830468177795,0.3485941290855407,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9492617845535278,0.4100412726402282,0.3887932002544403,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.939738631248474,0.3988467454910278,0.2795784473419189,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9078754782676696,0.3643759787082672,0.3459820449352264,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7852226495742798,0.2336917370557785,1.0583895444869995,284.8849182128906,284.95001220703125,299.6924743652344,296.9204406738281,298.34716796875,297.2641296386719,284.8801574707031,1.0,0.5330365300178528,0.7099307179450989,0.7099307179450989,1.0,1.0,-2.907179594039917,1.2924513816833496,1.6147282123565674,0.639297604560852,0.9082018733024596,0.9082018733024596,0.0,112.27342224121094,139.0,72452.3203125,0.0,1953.3043212890625,1.0,278.5940856933594,283.1607360839844,299.9526062011719,304.71881103515625,293.1499938964844,293.1499938964844,278.54998779296875,36167.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436741232872009,1.0,0.0,0.0,3.798730134963989,3.798755645751953,9.62875560617249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.2763671875,0.0,1706.3260498046875,1895.4371337890625,0.0,2876.061279296875,0.936936616897583,1.0,0.0,3.0,1.0,0.0
18006960,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9094521999359132,0.3868703246116638,0.3490528464317322,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9301546812057496,0.4107588827610016,0.3897720277309418,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9200727939605712,0.3990241587162018,0.2799308598041534,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8911646008491516,0.3648560345172882,0.3467407822608948,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7709149122238159,0.2337621003389358,1.0601643323898315,284.9058837890625,284.95001220703125,299.7257385253906,296.9351806640625,298.3592529296875,297.2593994140625,284.9085693359375,1.0,0.5381398797035217,0.7091296315193176,0.7091296315193176,1.0,1.0,-2.9123787879943848,1.2945696115493774,1.6178092956542969,0.6402998566627502,0.901911735534668,0.901911735534668,0.0,119.19175720214844,157.0,72381.4140625,0.0,1996.188720703125,1.0,278.5566101074219,283.1844787597656,299.9541320800781,304.6726989746094,293.1499938964844,293.1499938964844,278.8500061035156,37730.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84510737657547,1.0,0.0,0.0,3.7363646030426025,3.736389636993408,9.315191391578992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.4541015625,0.0,1644.6502685546875,1895.4371337890625,0.0,2889.468505859375,0.9260783195495604,1.0,0.0,3.0,1.0,0.0
18007020,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8797655701637268,0.3885177075862884,0.350757747888565,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8980922698974609,0.4130741655826568,0.3922853469848633,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8888083696365356,0.4003864228725433,0.2811026573181152,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8629288077354431,0.3665867447853088,0.3487327694892883,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7469680905342102,0.2343796193599701,1.0649906396865845,285.0357360839844,284.95001220703125,299.7896728515625,296.9620361328125,298.3878479003906,297.2597351074219,285.0355529785156,1.0,0.5493974685668945,0.7075274586677551,0.7075274586677551,1.0,1.0,-2.9270451068878174,1.300845980644226,1.6261990070343018,0.6432071924209595,1.0,1.0,0.0,133.97271728515625,175.0,72121.09375,0.0,2094.3427734375,1.0,278.84332275390625,283.3187255859375,299.9512634277344,304.5789794921875,293.1499938964844,293.1499938964844,278.54998779296875,33468.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397446870803833,1.0,0.0,0.0,3.851625919342041,3.851651430130005,9.898775488181857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.166015625,0.0,1749.2791748046875,1895.4371337890625,0.0,2839.330078125,0.9487304091453552,1.0,0.0,3.0,1.0,0.0
18007080,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8797655701637268,0.3885177075862884,0.350757747888565,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8980922698974609,0.4130741655826568,0.3922853469848633,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8888083696365356,0.4003864228725433,0.2811026573181152,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8629288077354431,0.3665867447853088,0.3487327694892883,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7469680905342102,0.2343796193599701,1.0649906396865845,285.0357360839844,284.95001220703125,299.7896728515625,296.9620361328125,298.3878479003906,297.2597351074219,285.0355529785156,1.0,0.5493974685668945,0.7075274586677551,0.7075274586677551,1.0,1.0,-2.9270451068878174,1.300845980644226,1.6261990070343018,0.6432071924209595,1.0,1.0,0.0,133.97271728515625,175.0,72121.09375,0.0,2094.3427734375,1.0,278.84332275390625,283.3187255859375,299.9512634277344,304.5789794921875,293.1499938964844,293.1499938964844,278.54998779296875,33468.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397446870803833,1.0,0.0,0.0,3.851625919342041,3.851651430130005,9.898775488181857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.166015625,0.0,1749.2791748046875,1895.4371337890625,0.0,2839.330078125,0.9487304091453552,1.0,0.0,3.0,1.0,0.0
18007140,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8535895347595215,0.388989508152008,0.3521294593811035,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.871329665184021,0.4145710170269012,0.39459228515625,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8618971705436707,0.4008119404315948,0.2820911705493927,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8384091854095459,0.3675689697265625,0.3505379855632782,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7262453436851501,0.2344872951507568,1.0693310499191284,284.9060974121094,284.95001220703125,299.8500061035156,296.9851379394531,298.4100952148437,297.2518310546875,284.90826416015625,1.0,0.5613659024238586,0.7059252262115479,0.7059252262115479,1.0,1.0,-2.940050840377808,1.3062880039215088,1.6337627172470093,0.6458371877670288,0.9174188375473022,0.9174188375473022,0.0,150.68365478515625,193.0,73313.21875,0.0,2200.246337890625,1.0,278.556640625,283.1673889160156,300.0045166015625,304.78643798828125,293.1499938964844,293.1499938964844,278.25,37559.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468912839889526,1.0,0.0,0.0,3.79876708984375,3.798792839050293,9.62894318945473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.412109375,0.0,1717.2060546875,1895.4371337890625,0.0,2906.162841796875,0.9397854208946228,1.0,0.0,3.0,1.0,0.0
18007200,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8535895347595215,0.388989508152008,0.3521294593811035,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.871329665184021,0.4145710170269012,0.39459228515625,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8618971705436707,0.4008119404315948,0.2820911705493927,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8384091854095459,0.3675689697265625,0.3505379855632782,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7262453436851501,0.2344872951507568,1.0693310499191284,284.9060974121094,284.95001220703125,299.8500061035156,296.9851379394531,298.4100952148437,297.2518310546875,284.90826416015625,1.0,0.5613659024238586,0.7059252262115479,0.7059252262115479,1.0,1.0,-2.940050840377808,1.3062880039215088,1.6337627172470093,0.6458371877670288,0.9174188375473022,0.9174188375473022,0.0,150.68365478515625,193.0,73313.21875,0.0,2200.246337890625,1.0,278.556640625,283.1673889160156,300.0045166015625,304.78643798828125,293.1499938964844,293.1499938964844,278.25,37559.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468912839889526,1.0,0.0,0.0,3.79876708984375,3.798792839050293,9.62894318945473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.412109375,0.0,1717.2060546875,1895.4371337890625,0.0,2906.162841796875,0.9397854208946228,1.0,0.0,3.0,1.0,0.0
18007260,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8313957452774048,0.3892777562141418,0.3529589176177978,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8484795689582825,0.4158655107021332,0.3964526951313019,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8390567302703857,0.4010131955146789,0.2827004492282867,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8173391819000244,0.3683276176452636,0.3519096672534942,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7069099545478821,0.2343643605709076,1.072041153907776,284.90045166015625,284.95001220703125,299.90838623046875,297.0062255859375,298.4306640625,297.2427062988281,284.9017639160156,1.0,0.5733062624931335,0.7042527794837952,0.7042527794837952,1.0,1.0,-2.9489219188690186,1.3097456693649292,1.6391761302947998,0.6472787261009216,0.857397735118866,0.857397735118866,0.0,168.55929565429688,181.0,73659.234375,0.0,2305.591796875,1.0,278.2575988769531,283.13726806640625,300.0113830566406,304.82830810546875,293.1499938964844,293.1499938964844,278.54998779296875,39694.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499939441680908,1.0,0.0,0.0,3.607386589050293,3.607410907745361,8.683177270540909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.2548828125,0.0,1513.593017578125,1895.4371337890625,0.0,2935.214111328125,0.8993432521820068,1.0,0.0,3.0,1.0,0.0
18007320,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8313957452774048,0.3892777562141418,0.3529589176177978,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8484795689582825,0.4158655107021332,0.3964526951313019,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8390567302703857,0.4010131955146789,0.2827004492282867,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8173391819000244,0.3683276176452636,0.3519096672534942,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7069099545478821,0.2343643605709076,1.072041153907776,284.90045166015625,284.95001220703125,299.90838623046875,297.0062255859375,298.4306640625,297.2427062988281,284.9017639160156,1.0,0.5733062624931335,0.7042527794837952,0.7042527794837952,1.0,1.0,-2.9489219188690186,1.3097456693649292,1.6391761302947998,0.6472787261009216,0.857397735118866,0.857397735118866,0.0,168.55929565429688,181.0,73659.234375,0.0,2305.591796875,1.0,278.2575988769531,283.13726806640625,300.0113830566406,304.82830810546875,293.1499938964844,293.1499938964844,278.54998779296875,39694.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499939441680908,1.0,0.0,0.0,3.607386589050293,3.607410907745361,8.683177270540909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.2548828125,0.0,1513.593017578125,1895.4371337890625,0.0,2935.214111328125,0.8993432521820068,1.0,0.0,3.0,1.0,0.0
18007380,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8276126384735107,0.3909453451633453,0.3543663024902344,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8448729515075684,0.4181482195854187,0.3985718488693237,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8349804282188416,0.4023347795009613,0.2835822403430938,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8136178851127625,0.3699628412723541,0.3534404635429382,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7028003334999084,0.2348333448171615,1.074305295944214,285.00616455078125,284.95001220703125,299.9667053222656,297.0271301269531,298.4573669433594,297.2447204589844,285.0057678222656,1.0,0.5766122937202454,0.7025803327560425,0.7025803327560425,1.0,1.0,-2.958782196044922,1.3136582374572754,1.6451239585876465,0.6489390730857849,0.9543805718421936,0.9543805718421936,0.0,173.1824951171875,169.0,73367.3515625,0.0,2346.47802734375,1.0,278.5421447753906,283.2509460449219,300.0093688964844,304.7245483398437,293.1499938964844,293.1499938964844,278.25,33643.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431681990623474,1.0,0.0,0.0,3.724034070968628,3.724058389663696,9.253809594156336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.66796875,0.0,1599.1136474609375,1895.4371337890625,0.0,2871.32958984375,0.9201189875602722,1.0,0.0,3.0,1.0,0.0
18007440,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8276126384735107,0.3909453451633453,0.3543663024902344,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8448729515075684,0.4181482195854187,0.3985718488693237,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8349804282188416,0.4023347795009613,0.2835822403430938,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8136178851127625,0.3699628412723541,0.3534404635429382,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7028003334999084,0.2348333448171615,1.074305295944214,285.00616455078125,284.95001220703125,299.9667053222656,297.0271301269531,298.4573669433594,297.2447204589844,285.0057678222656,1.0,0.5766122937202454,0.7025803327560425,0.7025803327560425,1.0,1.0,-2.958782196044922,1.3136582374572754,1.6451239585876465,0.6489390730857849,0.9543805718421936,0.9543805718421936,0.0,173.1824951171875,169.0,73367.3515625,0.0,2346.47802734375,1.0,278.5421447753906,283.2509460449219,300.0093688964844,304.7245483398437,293.1499938964844,293.1499938964844,278.25,33643.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431681990623474,1.0,0.0,0.0,3.724034070968628,3.724058389663696,9.253809594156336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.66796875,0.0,1599.1136474609375,1895.4371337890625,0.0,2871.32958984375,0.9201189875602722,1.0,0.0,3.0,1.0,0.0
18007500,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8289713859558105,0.3913341462612152,0.3549338281154632,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8465055823326111,0.41899374127388,0.3995183110237121,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8362613916397095,0.4026318192481994,0.2839291095733642,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8150573968887329,0.3705024719238281,0.3540896475315094,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7038864493370056,0.234923779964447,1.0750492811203003,284.8794860839844,284.95001220703125,299.995849609375,297.0375061035156,298.46893310546875,297.24267578125,284.8771667480469,1.0,0.576555609703064,0.7017441391944885,0.7017441391944885,1.0,1.0,-2.9626998901367188,1.315117597579956,1.6475824117660522,0.6495704054832458,0.8686265349388123,0.8686265349388123,0.0,172.48736572265625,169.0,74280.8515625,0.0,2349.99462890625,1.0,278.2959899902344,283.10626220703125,300.062255859375,304.96368408203125,293.1499938964844,293.1499938964844,278.25,37546.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480371832847595,1.0,0.0,0.0,3.693631172180176,3.6936559677124015,9.10333199044544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.640625,0.0,1593.9647216796875,1895.4371337890625,0.0,2916.89013671875,0.9140019416809082,1.0,0.0,3.0,1.0,0.0
18007560,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8310723900794983,0.3916076123714447,0.3550898134708404,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8490237593650818,0.4197437167167663,0.400143563747406,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8383408188819885,0.4027929604053497,0.2839907109737396,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.817301332950592,0.3709295094013214,0.3544255495071411,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7057449221611023,0.2349408417940139,1.0748095512390137,284.9165344238281,284.95001220703125,300.02496337890625,297.0477905273437,298.479736328125,297.23931884765625,284.9180603027344,1.0,0.5755718350410461,0.7009280323982239,0.7009280323982239,1.0,1.0,-2.963830947875977,1.3152707815170288,1.6485602855682373,0.6494725942611694,0.875226616859436,0.875226616859436,0.0,170.772705078125,157.0,74100.28125,0.0,2343.358642578125,1.0,278.2574157714844,283.14227294921875,300.0592956542969,304.900634765625,293.1499938964844,293.1499938964844,278.54998779296875,38106.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487004041671753,1.0,0.0,0.0,3.625290632247925,3.625314712524414,8.769583246248658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.095703125,0.0,1521.5057373046875,1895.4371337890625,0.0,2923.099609375,0.9018179774284364,1.0,0.0,3.0,1.0,0.0
18007620,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8403205275535583,0.3933390080928802,0.3561089932918548,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8592492341995239,0.4220950007438659,0.4018682241439819,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8474928736686707,0.4040336608886719,0.2844842672348022,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8264042139053345,0.3725145161151886,0.3554595410823822,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7137839198112488,0.235496699810028,1.0753295421600342,285.0121765136719,284.95001220703125,300.08306884765625,297.0682373046875,298.506591796875,297.2420349121094,285.0101318359375,1.0,0.5720622539520264,0.6992958188056946,0.6992958188056946,1.0,1.0,-2.9695844650268555,1.3172459602355957,1.6523385047912598,0.6500136256217957,0.9717432856559752,0.9717432856559752,0.0,163.8596954345703,145.0,73815.5078125,0.0,2318.69091796875,1.0,278.5430908203125,283.2452392578125,300.0545349121094,304.80059814453125,293.1499938964844,293.1499938964844,278.25,33106.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429308533668518,1.0,0.0,0.0,3.754102945327759,3.7541275024414062,9.403848935107816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.0498046875,0.0,1629.837890625,1895.4371337890625,0.0,2869.110107421875,0.9263811111450196,1.0,0.0,3.0,1.0,0.0
18007680,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8403205275535583,0.3933390080928802,0.3561089932918548,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8592492341995239,0.4220950007438659,0.4018682241439819,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8474928736686707,0.4040336608886719,0.2844842672348022,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8264042139053345,0.3725145161151886,0.3554595410823822,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7137839198112488,0.235496699810028,1.0753295421600342,285.0121765136719,284.95001220703125,300.08306884765625,297.0682373046875,298.506591796875,297.2420349121094,285.0101318359375,1.0,0.5720622539520264,0.6992958188056946,0.6992958188056946,1.0,1.0,-2.9695844650268555,1.3172459602355957,1.6523385047912598,0.6500136256217957,0.9717432856559752,0.9717432856559752,0.0,163.8596954345703,145.0,73815.5078125,0.0,2318.69091796875,1.0,278.5430908203125,283.2452392578125,300.0545349121094,304.80059814453125,293.1499938964844,293.1499938964844,278.25,33106.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429308533668518,1.0,0.0,0.0,3.754102945327759,3.7541275024414062,9.403848935107816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.0498046875,0.0,1629.837890625,1895.4371337890625,0.0,2869.110107421875,0.9263811111450196,1.0,0.0,3.0,1.0,0.0
18007740,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.852461576461792,0.3939835131168365,0.3566229045391083,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.872772753238678,0.4237081110477447,0.4032365083694458,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8597118258476257,0.4044070839881897,0.2846595346927643,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8381816148757935,0.3734233677387237,0.3561532497406006,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7236636877059937,0.2356580793857574,1.0749784708023071,284.9090881347656,284.95001220703125,300.1410217285156,297.0884094238281,298.5287780761719,297.2367553710937,284.910888671875,1.0,0.5670976638793945,0.6976636648178101,0.6976636648178101,1.0,1.0,-2.9724771976470947,1.3178296089172363,1.654647707939148,0.6499587893486023,0.8812997937202454,0.8812997937202454,0.0,155.13906860351562,133.0,74536.46875,0.0,2279.65234375,1.0,278.2569274902344,283.1263427734375,300.1014709472656,304.9737548828125,293.1499938964844,293.1499938964844,278.54998779296875,38127.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488051891326904,1.0,0.0,0.0,3.657719373703003,3.6577439308166495,8.927175372264173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.8046875,0.0,1557.725830078125,1895.4371337890625,0.0,2924.081298828125,0.9090000987052916,1.0,0.0,3.0,1.0,0.0
18007800,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.852461576461792,0.3939835131168365,0.3566229045391083,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.872772753238678,0.4237081110477447,0.4032365083694458,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8597118258476257,0.4044070839881897,0.2846595346927643,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8381816148757935,0.3734233677387237,0.3561532497406006,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7236636877059937,0.2356580793857574,1.0749784708023071,284.9090881347656,284.95001220703125,300.1410217285156,297.0884094238281,298.5287780761719,297.2367553710937,284.910888671875,1.0,0.5670976638793945,0.6976636648178101,0.6976636648178101,1.0,1.0,-2.9724771976470947,1.3178296089172363,1.654647707939148,0.6499587893486023,0.8812997937202454,0.8812997937202454,0.0,155.13906860351562,133.0,74536.46875,0.0,2279.65234375,1.0,278.2569274902344,283.1263427734375,300.1014709472656,304.9737548828125,293.1499938964844,293.1499938964844,278.54998779296875,38127.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488051891326904,1.0,0.0,0.0,3.657719373703003,3.6577439308166495,8.927175372264173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.8046875,0.0,1557.725830078125,1895.4371337890625,0.0,2924.081298828125,0.9090000987052916,1.0,0.0,3.0,1.0,0.0
18007860,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8696398735046387,0.3957180082798004,0.357496440410614,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8914065957069397,0.4261038601398468,0.4048494398593902,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8769397139549255,0.4056421816349029,0.2850284278392792,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8545326590538025,0.37501060962677,0.3570312559604645,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7367696166038513,0.2362734526395797,1.0750765800476074,285.0106811523437,284.95001220703125,300.1988220214844,297.1082458496094,298.5557556152344,297.239990234375,285.0087280273437,1.0,0.5613285303115845,0.6961231827735901,0.6961231827735901,1.0,1.0,-2.9770753383636475,1.3192836046218872,1.6577917337417605,0.6501893997192383,0.979073405265808,0.979073405265808,0.0,144.65196228027344,121.0,74189.421875,0.0,2234.58642578125,1.0,278.5433044433594,283.2356262207031,300.0944519042969,304.866455078125,293.1499938964844,293.1499938964844,278.25,33213.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842983067035675,1.0,0.0,0.0,3.780934810638428,3.7809596061706543,9.538754284221795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.6015625,0.0,1662.17919921875,1895.4371337890625,0.0,2869.598388671875,0.9325213432312012,1.0,0.0,3.0,1.0,0.0
18007920,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8696398735046387,0.3957180082798004,0.357496440410614,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8914065957069397,0.4261038601398468,0.4048494398593902,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8769397139549255,0.4056421816349029,0.2850284278392792,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8545326590538025,0.37501060962677,0.3570312559604645,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7367696166038513,0.2362734526395797,1.0750765800476074,285.0106811523437,284.95001220703125,300.1988220214844,297.1082458496094,298.5557556152344,297.239990234375,285.0087280273437,1.0,0.5613285303115845,0.6961231827735901,0.6961231827735901,1.0,1.0,-2.9770753383636475,1.3192836046218872,1.6577917337417605,0.6501893997192383,0.979073405265808,0.979073405265808,0.0,144.65196228027344,121.0,74189.421875,0.0,2234.58642578125,1.0,278.5433044433594,283.2356262207031,300.0944519042969,304.866455078125,293.1499938964844,293.1499938964844,278.25,33213.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842983067035675,1.0,0.0,0.0,3.780934810638428,3.7809596061706543,9.538754284221795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.6015625,0.0,1662.17919921875,1895.4371337890625,0.0,2869.598388671875,0.9325213432312012,1.0,0.0,3.0,1.0,0.0
18007980,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8899931311607361,0.3963504135608673,0.3579350709915161,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9137368202209472,0.42775359749794,0.4061802923679352,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8973566293716431,0.4060256779193878,0.2851551473140716,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8742246031761169,0.3759296536445617,0.3576597273349762,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7523797750473022,0.2364871650934219,1.0746090412139893,284.9058837890625,284.95001220703125,300.2563781738281,297.1277770996094,298.5779724121094,297.23516845703125,284.9078674316406,1.0,0.5550621151924133,0.6945827007293701,0.6945827007293701,1.0,1.0,-2.979555606842041,1.3196992874145508,1.6598564386367798,0.6500239968299866,0.885828971862793,0.885828971862793,0.0,133.9079132080078,109.0,74909.359375,0.0,2184.357666015625,1.0,278.2567443847656,283.115234375,300.1405334472656,305.0382995605469,293.1499938964844,293.1499938964844,278.54998779296875,38205.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487662076950073,1.0,0.0,0.0,3.684004545211792,3.6840293407440186,9.055941063706996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.634765625,0.0,1587.988525390625,1895.4371337890625,0.0,2923.716064453125,0.9148876070976256,1.0,0.0,3.0,1.0,0.0
18008040,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8899931311607361,0.3963504135608673,0.3579350709915161,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9137368202209472,0.42775359749794,0.4061802923679352,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8973566293716431,0.4060256779193878,0.2851551473140716,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8742246031761169,0.3759296536445617,0.3576597273349762,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7523797750473022,0.2364871650934219,1.0746090412139893,284.9058837890625,284.95001220703125,300.2563781738281,297.1277770996094,298.5779724121094,297.23516845703125,284.9078674316406,1.0,0.5550621151924133,0.6945827007293701,0.6945827007293701,1.0,1.0,-2.979555606842041,1.3196992874145508,1.6598564386367798,0.6500239968299866,0.885828971862793,0.885828971862793,0.0,133.9079132080078,109.0,74909.359375,0.0,2184.357666015625,1.0,278.2567443847656,283.115234375,300.1405334472656,305.0382995605469,293.1499938964844,293.1499938964844,278.54998779296875,38205.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487662076950073,1.0,0.0,0.0,3.684004545211792,3.6840293407440186,9.055941063706996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.634765625,0.0,1587.988525390625,1895.4371337890625,0.0,2923.716064453125,0.9148876070976256,1.0,0.0,3.0,1.0,0.0
18008100,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9021027088165284,0.3971324563026428,0.3581537008285522,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9280874729156494,0.4289054870605469,0.4068373739719391,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9097027778625488,0.4065783619880676,0.2852080166339874,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8860689997673035,0.3766688704490661,0.3579540252685547,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7618723511695862,0.2367662936449051,1.0742498636245728,285.02783203125,284.95001220703125,300.2850646972656,297.1374206542969,298.59100341796875,297.2362060546875,285.0302429199219,1.0,0.5517622828483582,0.6938124895095825,0.6938124895095825,1.0,1.0,-2.98058819770813,1.3198240995407104,1.6607640981674194,0.6497859358787537,0.9724524617195128,0.9724524617195128,0.0,128.29269409179688,109.0,74245.9765625,0.0,2157.620361328125,1.0,278.5030517578125,283.2485656738281,300.1105651855469,304.84033203125,293.1499938964844,293.1499938964844,278.54998779296875,33954.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438363671302795,1.0,0.0,0.0,3.735261201858521,3.735285758972168,9.309690653935832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.716796875,0.0,1614.44677734375,1895.4371337890625,0.0,2877.578857421875,0.9246193766593932,1.0,0.0,3.0,1.0,0.0
