time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9179624319076538,0.398075520992279,0.358751893043518,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9454392790794371,0.4301919937133789,0.4077832996845245,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9261605143547058,0.4072805345058441,0.2855002284049988,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9005921483039856,0.3775336444377899,0.3585039377212524,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7737503051757812,0.2371468842029571,1.0746915340423584,285.0122985839844,284.95001220703125,300.3136901855469,297.1469421386719,298.6049194335937,297.2388610839844,285.010498046875,1.0,0.548524022102356,0.6930443644523621,0.6930443644523621,1.0,1.0,-2.983985424041748,1.32105815410614,1.6629271507263184,0.6501620411872864,0.9863680005073548,0.9863680005073548,0.0,122.27794647216795,97.0,74529.578125,0.0,2132.92138671875,1.0,278.5433349609375,283.2294006347656,300.1329040527344,304.9277648925781,293.1499938964844,293.1499938964844,278.25,33272.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429126143455505,1.0,0.0,0.0,3.8031997680664062,3.803224802017212,9.651428172219312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.0966796875,0.0,1689.1226806640625,1895.4371337890625,0.0,2868.939697265625,0.9377020597457886,1.0,0.0,3.0,1.0,0.0
18008220,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9536789655685424,0.3986720144748688,0.3591466248035431,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.97893625497818,0.4318631887435913,0.4091187119483948,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9612247347831726,0.4076684713363647,0.2856180667877197,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9352899193763732,0.3784535527229309,0.3591162264347076,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8002334237098694,0.2373901158571243,1.0742666721343994,284.90399169921875,284.95001220703125,300.3707580566406,297.16571044921875,298.626953125,297.2342529296875,284.9060974121094,1.0,0.5417931079864502,0.6915081739425659,0.6915081739425659,1.0,1.0,-2.9864397048950195,1.3214454650878906,1.664994239807129,0.6499455571174622,0.890706479549408,0.890706479549408,0.0,110.89600372314452,115.0,75267.375,0.0,2079.19384765625,1.0,278.256591796875,283.10546875,300.17840576171875,305.1005249023437,293.1499938964844,293.1499938964844,278.54998779296875,38222.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848669171333313,1.0,0.0,0.0,3.7087559700012207,3.7087810039520255,9.17803731681488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.830078125,0.0,1616.41845703125,1895.4371337890625,0.0,2922.807373046875,0.9203853011131288,1.0,0.0,3.0,1.0,0.0
18008280,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9536789655685424,0.3986720144748688,0.3591466248035431,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.97893625497818,0.4318631887435913,0.4091187119483948,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9612247347831726,0.4076684713363647,0.2856180667877197,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9352899193763732,0.3784535527229309,0.3591162264347076,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8002334237098694,0.2373901158571243,1.0742666721343994,284.90399169921875,284.95001220703125,300.3707580566406,297.16571044921875,298.626953125,297.2342529296875,284.9060974121094,1.0,0.5417931079864502,0.6915081739425659,0.6915081739425659,1.0,1.0,-2.9864397048950195,1.3214454650878906,1.664994239807129,0.6499455571174622,0.890706479549408,0.890706479549408,0.0,110.89600372314452,115.0,75267.375,0.0,2079.19384765625,1.0,278.256591796875,283.10546875,300.17840576171875,305.1005249023437,293.1499938964844,293.1499938964844,278.54998779296875,38222.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848669171333313,1.0,0.0,0.0,3.7087559700012207,3.7087810039520255,9.17803731681488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.830078125,0.0,1616.41845703125,1895.4371337890625,0.0,2922.807373046875,0.9203853011131288,1.0,0.0,3.0,1.0,0.0
18008340,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.954724371433258,0.4003312885761261,0.3603547215461731,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.980324387550354,0.4343083500862121,0.4111976027488708,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9619092345237732,0.4089058041572571,0.286299467086792,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.936477780342102,0.3800390064716339,0.3604145050048828,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8007398843765259,0.2380467355251312,1.0765992403030396,285.01776123046875,284.95001220703125,300.427490234375,297.1840515136719,298.6536865234375,297.2378845214844,285.01611328125,1.0,0.5440200567245483,0.6899719834327698,0.6899719834327698,1.0,1.0,-2.995559930801392,1.3250117301940918,1.6705482006072998,0.6511300802230835,0.9974552392959596,0.9974552392959596,0.0,111.270263671875,133.0,74951.3359375,0.0,2096.798583984375,1.0,278.5436706542969,283.2254333496094,300.1705627441406,304.9918212890625,293.1499938964844,293.1499938964844,278.25,33231.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428938984870911,1.0,0.0,0.0,3.828169584274292,3.8281948566436768,9.778575531527167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.0654296875,0.0,1718.846923828125,1895.4371337890625,0.0,2868.764404296875,0.9432536363601683,1.0,0.0,3.0,1.0,0.0
18008400,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.954724371433258,0.4003312885761261,0.3603547215461731,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.980324387550354,0.4343083500862121,0.4111976027488708,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9619092345237732,0.4089058041572571,0.286299467086792,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.936477780342102,0.3800390064716339,0.3604145050048828,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8007398843765259,0.2380467355251312,1.0765992403030396,285.01776123046875,284.95001220703125,300.427490234375,297.1840515136719,298.6536865234375,297.2378845214844,285.01611328125,1.0,0.5440200567245483,0.6899719834327698,0.6899719834327698,1.0,1.0,-2.995559930801392,1.3250117301940918,1.6705482006072998,0.6511300802230835,0.9974552392959596,0.9974552392959596,0.0,111.270263671875,133.0,74951.3359375,0.0,2096.798583984375,1.0,278.5436706542969,283.2254333496094,300.1705627441406,304.9918212890625,293.1499938964844,293.1499938964844,278.25,33231.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428938984870911,1.0,0.0,0.0,3.828169584274292,3.8281948566436768,9.778575531527167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.0654296875,0.0,1718.846923828125,1895.4371337890625,0.0,2868.764404296875,0.9432536363601683,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9299677014350892,0.4007085263729095,0.3613351881504059,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9591588973999025,0.4358704090118408,0.4132420420646667,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9374656677246094,0.4091537892818451,0.2869212925434112,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9119864106178284,0.380827784538269,0.3617138266563415,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7818716168403625,0.2381676137447357,1.0794715881347656,284.905517578125,284.95001220703125,300.48388671875,297.20196533203125,298.6748962402344,297.2320556640625,284.9078369140625,1.0,0.5507385730743408,0.6883613467216492,0.6883613467216492,1.0,1.0,-3.004964828491211,1.3286186456680298,1.6763461828231812,0.6525419354438782,0.9020842909812928,0.9020842909812928,0.0,119.80069732666016,151.0,75894.4375,0.0,2156.78662109375,1.0,278.2563781738281,283.09478759765625,300.21661376953125,305.1777038574219,293.1499938964844,293.1499938964844,278.54998779296875,37949.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84902423620224,1.0,0.0,0.0,3.7475640773773193,3.747589349746704,9.371117926093576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.490234375,0.0,1659.4193115234375,1895.4371337890625,0.0,2926.132080078125,0.9288062453269958,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9299677014350892,0.4007085263729095,0.3613351881504059,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9591588973999025,0.4358704090118408,0.4132420420646667,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9374656677246094,0.4091537892818451,0.2869212925434112,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9119864106178284,0.380827784538269,0.3617138266563415,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7818716168403625,0.2381676137447357,1.0794715881347656,284.905517578125,284.95001220703125,300.48388671875,297.20196533203125,298.6748962402344,297.2320556640625,284.9078369140625,1.0,0.5507385730743408,0.6883613467216492,0.6883613467216492,1.0,1.0,-3.004964828491211,1.3286186456680298,1.6763461828231812,0.6525419354438782,0.9020842909812928,0.9020842909812928,0.0,119.80069732666016,151.0,75894.4375,0.0,2156.78662109375,1.0,278.2563781738281,283.09478759765625,300.21661376953125,305.1777038574219,293.1499938964844,293.1499938964844,278.54998779296875,37949.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84902423620224,1.0,0.0,0.0,3.7475640773773193,3.747589349746704,9.371117926093576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.490234375,0.0,1659.4193115234375,1895.4371337890625,0.0,2926.132080078125,0.9288062453269958,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9006412625312805,0.4020902812480926,0.3627334535121918,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.929520070552826,0.4381473064422607,0.4156304001808166,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9069353938102722,0.4101895093917846,0.2878070771694183,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8852793574333191,0.3822175860404968,0.3632975220680237,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7595686912536621,0.2386157214641571,1.0831327438354492,285.0279846191406,284.95001220703125,300.5399169921875,297.2193908691406,298.7003173828125,297.23394775390625,285.0274353027344,1.0,0.5600053071975708,0.6867507696151733,0.6867507696151733,1.0,1.0,-3.0168776512146,1.333421230316162,1.6834564208984375,0.6543877720832825,1.0,1.0,0.0,132.1619873046875,169.0,75552.65625,0.0,2241.316650390625,1.0,278.5433044433594,283.2237243652344,300.2080078125,305.0700988769531,293.1499938964844,293.1499938964844,278.25,33580.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437008261680603,1.0,0.0,0.0,3.8585245609283447,3.8585500717163086,9.934266245181789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.009765625,0.0,1758.63671875,1895.4371337890625,0.0,2876.310791015625,0.9503427743911744,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9006412625312805,0.4020902812480926,0.3627334535121918,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.929520070552826,0.4381473064422607,0.4156304001808166,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9069353938102722,0.4101895093917846,0.2878070771694183,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8852793574333191,0.3822175860404968,0.3632975220680237,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7595686912536621,0.2386157214641571,1.0831327438354492,285.0279846191406,284.95001220703125,300.5399169921875,297.2193908691406,298.7003173828125,297.23394775390625,285.0274353027344,1.0,0.5600053071975708,0.6867507696151733,0.6867507696151733,1.0,1.0,-3.0168776512146,1.333421230316162,1.6834564208984375,0.6543877720832825,1.0,1.0,0.0,132.1619873046875,169.0,75552.65625,0.0,2241.316650390625,1.0,278.5433044433594,283.2237243652344,300.2080078125,305.0700988769531,293.1499938964844,293.1499938964844,278.25,33580.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437008261680603,1.0,0.0,0.0,3.8585245609283447,3.8585500717163086,9.934266245181789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.009765625,0.0,1758.63671875,1895.4371337890625,0.0,2876.310791015625,0.9503427743911744,1.0,0.0,3.0,1.0,0.0
18008700,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8871931433677673,0.4023010432720184,0.3634785115718841,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.914240062236786,0.4389586150646209,0.4168874025344848,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8931744694709778,0.4103472232818603,0.2882994413375854,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8722869157791138,0.3826251924037933,0.3641514182090759,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7488330602645874,0.2386569678783416,1.0852314233779907,284.8882751464844,284.95001220703125,300.5677795410156,297.2279357910156,298.7110900878906,297.23162841796875,284.8834228515625,1.0,0.5652660727500916,0.685945451259613,0.685945451259613,1.0,1.0,-3.0234310626983643,1.3360785245895386,1.6873525381088257,0.6555461287498474,0.9231740236282348,0.9231740236282348,0.0,139.39772033691406,169.0,76739.4609375,0.0,2290.335205078125,1.0,278.2933959960937,283.0609436035156,300.2566223144531,305.31793212890625,293.1499938964844,293.1499938964844,278.25,36266.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488412499427795,1.0,0.0,0.0,3.8542230129241934,3.854249000549317,9.912129144140636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.9033203125,0.0,1774.5728759765625,1895.4371337890625,0.0,2924.41845703125,0.9496512413024902,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8731551170349121,0.4022237658500671,0.3637594878673553,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8994395732879639,0.4395504295825958,0.4178025126457214,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8789544105529785,0.410259872674942,0.2885088920593261,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8589819073677063,0.3828241527080536,0.3647000789642334,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7379352450370789,0.2385364770889282,1.0863935947418213,284.9044494628906,284.95001220703125,300.5955505371094,297.236328125,298.72039794921875,297.22686767578125,284.90692138671875,1.0,0.570628821849823,0.6850597858428955,0.6850597858428955,1.0,1.0,-3.0271801948547363,1.337373971939087,1.68980610370636,0.6559447050094604,0.914031744003296,0.914031744003296,0.0,147.5039825439453,187.0,76615.4375,0.0,2338.95654296875,1.0,278.2562866210937,283.0800170898437,300.2524108886719,305.2622375488281,293.1499938964844,293.1499938964844,278.1499938964844,37779.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499930500984192,1.0,0.0,0.0,3.794370651245117,3.79439640045166,9.606667390471555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.2421875,0.0,1713.640380859375,1895.4371337890625,0.0,2935.205810546875,0.9389994740486144,1.0,0.0,3.0,1.0,0.0
18008820,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8491507768630981,0.4025003910064697,0.3645079731941223,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8746035099029541,0.4410182237625122,0.4197494387626648,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8544583916664124,0.4104024767875671,0.2890205681324005,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8363428711891174,0.3834475576877594,0.3658714592456817,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7188525795936584,0.2383900880813598,1.0886955261230469,284.9257202148437,284.95001220703125,300.6507568359375,297.2527160644531,298.74090576171875,297.2211303710937,284.9276733398437,1.0,0.5816961526870728,0.6832885146141052,0.6832885146141052,1.0,1.0,-3.035207986831665,1.340213179588318,1.6949948072433472,0.6567534804344177,0.8972244262695312,0.8972244262695312,0.0,164.3614044189453,190.0,76746.1953125,0.0,2440.88427734375,1.0,278.1521911621094,283.08856201171875,300.25274658203125,305.255126953125,293.1499938964844,293.1499938964844,278.45001220703125,37785.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502675294876099,1.0,0.0,0.0,3.714313507080078,3.714338541030884,9.205564310832416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.7841796875,0.0,1619.496337890625,1895.4371337890625,0.0,2937.7763671875,0.9213359355926514,1.0,0.0,3.0,1.0,0.0
18008880,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8491507768630981,0.4025003910064697,0.3645079731941223,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8746035099029541,0.4410182237625122,0.4197494387626648,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8544583916664124,0.4104024767875671,0.2890205681324005,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8363428711891174,0.3834475576877594,0.3658714592456817,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7188525795936584,0.2383900880813598,1.0886955261230469,284.9257202148437,284.95001220703125,300.6507568359375,297.2527160644531,298.74090576171875,297.2211303710937,284.9276733398437,1.0,0.5816961526870728,0.6832885146141052,0.6832885146141052,1.0,1.0,-3.035207986831665,1.340213179588318,1.6949948072433472,0.6567534804344177,0.8972244262695312,0.8972244262695312,0.0,164.3614044189453,190.0,76746.1953125,0.0,2440.88427734375,1.0,278.1521911621094,283.08856201171875,300.25274658203125,305.255126953125,293.1499938964844,293.1499938964844,278.45001220703125,37785.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502675294876099,1.0,0.0,0.0,3.714313507080078,3.714338541030884,9.205564310832416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.7841796875,0.0,1619.496337890625,1895.4371337890625,0.0,2937.7763671875,0.9213359355926514,1.0,0.0,3.0,1.0,0.0
18008940,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8378385305404663,0.4038500189781189,0.3658794164657593,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8628511428833008,0.44329833984375,0.4221108257770538,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8427438735961914,0.4114432334899902,0.2898919880390167,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8255019783973694,0.3847903609275818,0.3673699200153351,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7085850238800049,0.2387147843837738,1.0914846658706665,285.0343017578125,284.95001220703125,300.7054748535156,297.2685241699219,298.76611328125,297.2241516113281,285.03277587890625,1.0,0.5888553261756897,0.6815172433853149,0.6815172433853149,1.0,1.0,-3.045894145965576,1.3442840576171875,1.701610088348389,0.6581869125366211,1.0,1.0,0.0,174.80902099609375,178.0,76461.109375,0.0,2515.077880859375,1.0,278.443603515625,283.2039489746094,300.25543212890625,305.1770935058594,293.1499938964844,293.1499938964844,278.1499938964844,33202.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449267745018005,1.0,0.0,0.0,3.8405158519744873,3.840541362762451,9.84175130724907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.1025390625,0.0,1733.6134033203125,1895.4371337890625,0.0,2887.77880859375,0.9458964467048644,1.0,0.0,3.0,1.0,0.0
18009000,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8378385305404663,0.4038500189781189,0.3658794164657593,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8628511428833008,0.44329833984375,0.4221108257770538,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8427438735961914,0.4114432334899902,0.2898919880390167,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8255019783973694,0.3847903609275818,0.3673699200153351,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7085850238800049,0.2387147843837738,1.0914846658706665,285.0343017578125,284.95001220703125,300.7054748535156,297.2685241699219,298.76611328125,297.2241516113281,285.03277587890625,1.0,0.5888553261756897,0.6815172433853149,0.6815172433853149,1.0,1.0,-3.045894145965576,1.3442840576171875,1.701610088348389,0.6581869125366211,1.0,1.0,0.0,174.80902099609375,178.0,76461.109375,0.0,2515.077880859375,1.0,278.443603515625,283.2039489746094,300.25543212890625,305.1770935058594,293.1499938964844,293.1499938964844,278.1499938964844,33202.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449267745018005,1.0,0.0,0.0,3.8405158519744873,3.840541362762451,9.84175130724907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.1025390625,0.0,1733.6134033203125,1895.4371337890625,0.0,2887.77880859375,0.9458964467048644,1.0,0.0,3.0,1.0,0.0
18009060,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8368832468986511,0.4038359820842743,0.3662514388561249,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8625703454017639,0.4446266889572143,0.4236641228199005,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8417264819145203,0.4114381074905395,0.2901352643966675,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.824836790561676,0.3852989971637726,0.3681283891201019,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7074584364891052,0.2385323196649551,1.0916123390197754,284.9036865234375,284.95001220703125,300.7597351074219,297.2837829589844,298.785400390625,297.21746826171875,284.9052429199219,1.0,0.5895417928695679,0.6797590255737305,0.6797590255737305,1.0,1.0,-3.0495800971984863,1.3450201749801636,1.7045599222183228,0.6580545902252197,0.90760338306427,0.90760338306427,0.0,176.021728515625,166.0,77389.7890625,0.0,2528.339111328125,1.0,278.15692138671875,283.0555114746094,300.2987060546875,305.365234375,293.1499938964844,293.1499938964844,278.1499938964844,37789.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511397838592529,1.0,0.0,0.0,3.774543046951294,3.774568557739258,9.50653088693798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.2705078125,0.0,1690.0419921875,1895.4371337890625,0.0,2945.947021484375,0.9344306588172911,1.0,0.0,3.0,1.0,0.0
18009120,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8368832468986511,0.4038359820842743,0.3662514388561249,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8625703454017639,0.4446266889572143,0.4236641228199005,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8417264819145203,0.4114381074905395,0.2901352643966675,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.824836790561676,0.3852989971637726,0.3681283891201019,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7074584364891052,0.2385323196649551,1.0916123390197754,284.9036865234375,284.95001220703125,300.7597351074219,297.2837829589844,298.785400390625,297.21746826171875,284.9052429199219,1.0,0.5895417928695679,0.6797590255737305,0.6797590255737305,1.0,1.0,-3.0495800971984863,1.3450201749801636,1.7045599222183228,0.6580545902252197,0.90760338306427,0.90760338306427,0.0,176.021728515625,166.0,77389.7890625,0.0,2528.339111328125,1.0,278.15692138671875,283.0555114746094,300.2987060546875,305.365234375,293.1499938964844,293.1499938964844,278.1499938964844,37789.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511397838592529,1.0,0.0,0.0,3.774543046951294,3.774568557739258,9.50653088693798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.2705078125,0.0,1690.0419921875,1895.4371337890625,0.0,2945.947021484375,0.9344306588172911,1.0,0.0,3.0,1.0,0.0
18009180,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8424819707870483,0.4043040573596954,0.3663152754306793,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8694736361503601,0.4462845623493194,0.4248986542224884,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8473644256591797,0.4117873609066009,0.2901305258274078,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8305333256721497,0.3860734403133392,0.3685523867607116,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7122781276702881,0.2385080903768539,1.0902429819107056,284.9369812011719,284.95001220703125,300.8134460449219,297.29840087890625,298.8065490722656,297.2147521972656,284.93798828125,1.0,0.586676299571991,0.6780007481575012,0.6780007481575012,1.0,1.0,-3.0499958992004395,1.344236969947815,1.705758810043335,0.6569278836250305,0.9114779829978944,0.9114779829978944,0.0,171.28594970703125,154.0,77242.828125,0.0,2504.4931640625,1.0,278.1501159667969,283.0849609375,300.2948608398437,305.3222351074219,293.1499938964844,293.1499938964844,278.1499938964844,36858.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498640060424805,1.0,0.0,0.0,3.739980697631836,3.7400059700012207,9.333231218988658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.64453125,0.0,1642.1787109375,1895.4371337890625,0.0,2933.9970703125,0.9261555075645448,1.0,0.0,3.0,1.0,0.0
18009240,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8424819707870483,0.4043040573596954,0.3663152754306793,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8694736361503601,0.4462845623493194,0.4248986542224884,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8473644256591797,0.4117873609066009,0.2901305258274078,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8305333256721497,0.3860734403133392,0.3685523867607116,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7122781276702881,0.2385080903768539,1.0902429819107056,284.9369812011719,284.95001220703125,300.8134460449219,297.29840087890625,298.8065490722656,297.2147521972656,284.93798828125,1.0,0.586676299571991,0.6780007481575012,0.6780007481575012,1.0,1.0,-3.0499958992004395,1.344236969947815,1.705758810043335,0.6569278836250305,0.9114779829978944,0.9114779829978944,0.0,171.28594970703125,154.0,77242.828125,0.0,2504.4931640625,1.0,278.1501159667969,283.0849609375,300.2948608398437,305.3222351074219,293.1499938964844,293.1499938964844,278.1499938964844,36858.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498640060424805,1.0,0.0,0.0,3.739980697631836,3.7400059700012207,9.333231218988658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.64453125,0.0,1642.1787109375,1895.4371337890625,0.0,2933.9970703125,0.9261555075645448,1.0,0.0,3.0,1.0,0.0
18009300,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8473580479621887,0.4046809077262878,0.3664789199829101,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.875160813331604,0.4472328126430511,0.4256094992160797,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.852274477481842,0.4120908081531524,0.2902072370052337,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8353239297866821,0.3865682482719421,0.3688403367996216,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7163214087486267,0.2385812699794769,1.0897468328475952,284.946044921875,284.95001220703125,300.840087890625,297.3054504394531,298.8177490234375,297.2147216796875,284.9466552734375,1.0,0.5845146775245667,0.677121639251709,0.677121639251709,1.0,1.0,-3.0508882999420166,1.3441592454910278,1.7067289352416992,0.6565347909927368,0.9151539206504822,0.9151539206504822,0.0,167.4774169921875,154.0,77241.078125,0.0,2486.356689453125,1.0,278.1500244140625,283.0919494628906,300.3009338378906,305.324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36456.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849333643913269,1.0,0.0,0.0,3.735085964202881,3.735110998153688,9.30881697058794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.1318359375,0.0,1633.4044189453125,1895.4371337890625,0.0,2929.029541015625,0.9247546195983888,1.0,0.0,3.0,1.0,0.0
18009360,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8533012866973877,0.4050754308700561,0.3666564226150512,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8819969892501831,0.4482076466083526,0.4263370037078857,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8582722544670105,0.4124203324317932,0.2902974188327789,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8411184549331665,0.3870879113674164,0.3691420257091522,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7210752367973328,0.2386816293001175,1.089305400848389,284.9510192871094,284.95001220703125,300.8666076660156,297.3123779296875,298.8291015625,297.2149658203125,284.95135498046875,1.0,0.5820352435112,0.676308810710907,0.676308810710907,1.0,1.0,-3.0519163608551025,1.3441767692565918,1.7077394723892212,0.6562118530273438,0.9182972311973572,0.9182972311973572,0.0,163.08639526367188,142.0,77266.7109375,0.0,2465.430419921875,1.0,278.1500244140625,283.0949401855469,300.30841064453125,305.3322448730469,293.1499938964844,293.1499938964844,278.1499938964844,36183.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848971426486969,1.0,0.0,0.0,3.734383344650269,3.734408378601074,9.305315415986116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.234375,0.0,1630.49755859375,1895.4371337890625,0.0,2925.637939453125,0.9243793487548828,1.0,0.0,3.0,1.0,0.0
18009420,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8680413961410522,0.4058554768562317,0.3669829666614532,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8986135125160217,0.4501856863498688,0.4277928471565246,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8731645941734314,0.4130988717079162,0.2904741466045379,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8554523587226868,0.3881514072418213,0.3697420060634613,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7323864698410034,0.2389210313558578,1.088459014892578,284.9546203613281,284.95001220703125,300.919189453125,297.3256530761719,298.8516845703125,297.2156677246094,284.9546813964844,1.0,0.5764488577842712,0.6746830940246582,0.6746830940246582,1.0,1.0,-3.053975343704224,1.3442065715789795,1.7097686529159546,0.6555677056312561,0.9229828119277954,0.9229828119277954,0.0,153.23806762695312,130.0,77354.0078125,0.0,2417.984130859375,1.0,278.1499938964844,283.0948486328125,300.3235168457031,305.35284423828125,293.1499938964844,293.1499938964844,278.1499938964844,35891.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485669493675232,1.0,0.0,0.0,3.738997220993042,3.739022016525269,9.328322789770028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.6044921875,0.0,1633.6268310546875,1895.4371337890625,0.0,2921.85009765625,0.9251753687858582,1.0,0.0,3.0,1.0,0.0
18009480,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8680413961410522,0.4058554768562317,0.3669829666614532,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8986135125160217,0.4501856863498688,0.4277928471565246,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8731645941734314,0.4130988717079162,0.2904741466045379,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8554523587226868,0.3881514072418213,0.3697420060634613,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7323864698410034,0.2389210313558578,1.088459014892578,284.9546203613281,284.95001220703125,300.919189453125,297.3256530761719,298.8516845703125,297.2156677246094,284.9546813964844,1.0,0.5764488577842712,0.6746830940246582,0.6746830940246582,1.0,1.0,-3.053975343704224,1.3442065715789795,1.7097686529159546,0.6555677056312561,0.9229828119277954,0.9229828119277954,0.0,153.23806762695312,130.0,77354.0078125,0.0,2417.984130859375,1.0,278.1499938964844,283.0948486328125,300.3235168457031,305.35284423828125,293.1499938964844,293.1499938964844,278.1499938964844,35891.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485669493675232,1.0,0.0,0.0,3.738997220993042,3.739022016525269,9.328322789770028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.6044921875,0.0,1633.6268310546875,1895.4371337890625,0.0,2921.85009765625,0.9251753687858582,1.0,0.0,3.0,1.0,0.0
18009540,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8869581818580627,0.4066080451011657,0.36725053191185,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9206094741821288,0.4521902501583099,0.4292387068271637,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8922426700592041,0.4137860238552093,0.2906317412853241,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8739674687385559,0.3892294764518738,0.3703221678733825,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7467094659805298,0.23918978869915,1.0875951051712036,284.9543762207031,284.95001220703125,300.9711608886719,297.3382568359375,298.8739318847656,297.2164001464844,284.9543762207031,1.0,0.5702418088912964,0.6730573773384094,0.6730573773384094,1.0,1.0,-3.0558841228485107,1.344150424003601,1.7117336988449097,0.6548768877983093,0.9258273839950562,0.9258273839950562,0.0,142.3997344970703,118.0,77455.171875,0.0,2365.03466796875,1.0,278.1499938964844,283.0912475585937,300.33709716796875,305.3737487792969,293.1499938964844,293.1499938964844,278.1499938964844,35814.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483976721763611,1.0,0.0,0.0,3.746666431427002,3.746691226959229,9.366629001306136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.9541015625,0.0,1641.97021484375,1895.4371337890625,0.0,2920.265380859375,0.9268242716789246,1.0,0.0,3.0,1.0,0.0
18009600,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8869581818580627,0.4066080451011657,0.36725053191185,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9206094741821288,0.4521902501583099,0.4292387068271637,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8922426700592041,0.4137860238552093,0.2906317412853241,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8739674687385559,0.3892294764518738,0.3703221678733825,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7467094659805298,0.23918978869915,1.0875951051712036,284.9543762207031,284.95001220703125,300.9711608886719,297.3382568359375,298.8739318847656,297.2164001464844,284.9543762207031,1.0,0.5702418088912964,0.6730573773384094,0.6730573773384094,1.0,1.0,-3.0558841228485107,1.344150424003601,1.7117336988449097,0.6548768877983093,0.9258273839950562,0.9258273839950562,0.0,142.3997344970703,118.0,77455.171875,0.0,2365.03466796875,1.0,278.1499938964844,283.0912475585937,300.33709716796875,305.3737487792969,293.1499938964844,293.1499938964844,278.1499938964844,35814.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483976721763611,1.0,0.0,0.0,3.746666431427002,3.746691226959229,9.366629001306136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.9541015625,0.0,1641.97021484375,1895.4371337890625,0.0,2920.265380859375,0.9268242716789246,1.0,0.0,3.0,1.0,0.0
18009660,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9106618762016296,0.4073548913002014,0.3674924671649933,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9487998485565186,0.4542271196842193,0.4306949973106384,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9165953397750854,0.4144901931285858,0.2907863557338714,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8971428275108337,0.3903244137763977,0.3708991706371307,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7649673223495483,0.2394751459360122,1.0867276191711426,284.9537353515625,284.95001220703125,301.0224609375,297.3501281738281,298.8959655761719,297.2172241210937,284.9537048339844,1.0,0.5637325644493103,0.6714368462562561,0.6714368462562561,1.0,1.0,-3.0577609539031982,1.3440667390823364,1.7136943340301514,0.6541709899902344,0.927968442440033,0.927968442440033,0.0,131.11769104003906,106.0,77553.234375,0.0,2309.646728515625,1.0,278.1499938964844,283.0873718261719,300.3494873046875,305.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,35798.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483009338378906,1.0,0.0,0.0,3.754364252090454,3.75438928604126,9.40515860747837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.1494140625,0.0,1650.85595703125,1895.4371337890625,0.0,2919.359619140625,0.92853444814682,1.0,0.0,3.0,1.0,0.0
18009720,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9106618762016296,0.4073548913002014,0.3674924671649933,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9487998485565186,0.4542271196842193,0.4306949973106384,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9165953397750854,0.4144901931285858,0.2907863557338714,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8971428275108337,0.3903244137763977,0.3708991706371307,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7649673223495483,0.2394751459360122,1.0867276191711426,284.9537353515625,284.95001220703125,301.0224609375,297.3501281738281,298.8959655761719,297.2172241210937,284.9537048339844,1.0,0.5637325644493103,0.6714368462562561,0.6714368462562561,1.0,1.0,-3.0577609539031982,1.3440667390823364,1.7136943340301514,0.6541709899902344,0.927968442440033,0.927968442440033,0.0,131.11769104003906,106.0,77553.234375,0.0,2309.646728515625,1.0,278.1499938964844,283.0873718261719,300.3494873046875,305.3931884765625,293.1499938964844,293.1499938964844,278.1499938964844,35798.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483009338378906,1.0,0.0,0.0,3.754364252090454,3.75438928604126,9.40515860747837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.1494140625,0.0,1650.85595703125,1895.4371337890625,0.0,2919.359619140625,0.92853444814682,1.0,0.0,3.0,1.0,0.0
18009780,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.94326514005661,0.4081102013587951,0.3677288591861725,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.979425013065338,0.4563385546207428,0.4322029948234558,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9493334889411926,0.4152255058288574,0.2909528911113739,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9282822608947754,0.391446441411972,0.3714892566204071,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7886565923690796,0.2397775202989578,1.0858863592147827,284.95318603515625,284.95001220703125,301.0730895996094,297.3612365722656,298.917724609375,297.2183532714844,284.9531555175781,1.0,0.5570082068443298,0.669816255569458,0.669816255569458,1.0,1.0,-3.05953311920166,1.3439173698425293,1.7156157493591309,0.6534346342086792,0.929715633392334,0.929715633392334,0.0,119.55329895019533,94.0,77642.5703125,0.0,2252.6904296875,1.0,278.1499938964844,283.0836486816406,300.3607177734375,305.4108581542969,293.1499938964844,293.1499938964844,278.1499938964844,35804.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482216596603394,1.0,0.0,0.0,3.761512041091919,3.7615370750427246,9.441004067411995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.4384765625,0.0,1659.30029296875,1895.4371337890625,0.0,2918.6171875,0.9301416277885436,1.0,0.0,3.0,1.0,0.0
18009840,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.94326514005661,0.4081102013587951,0.3677288591861725,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.979425013065338,0.4563385546207428,0.4322029948234558,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9493334889411926,0.4152255058288574,0.2909528911113739,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9282822608947754,0.391446441411972,0.3714892566204071,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7886565923690796,0.2397775202989578,1.0858863592147827,284.95318603515625,284.95001220703125,301.0730895996094,297.3612365722656,298.917724609375,297.2183532714844,284.9531555175781,1.0,0.5570082068443298,0.669816255569458,0.669816255569458,1.0,1.0,-3.05953311920166,1.3439173698425293,1.7156157493591309,0.6534346342086792,0.929715633392334,0.929715633392334,0.0,119.55329895019533,94.0,77642.5703125,0.0,2252.6904296875,1.0,278.1499938964844,283.0836486816406,300.3607177734375,305.4108581542969,293.1499938964844,293.1499938964844,278.1499938964844,35804.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482216596603394,1.0,0.0,0.0,3.761512041091919,3.7615370750427246,9.441004067411995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.4384765625,0.0,1659.30029296875,1895.4371337890625,0.0,2918.6171875,0.9301416277885436,1.0,0.0,3.0,1.0,0.0
18009900,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9617608785629272,0.4084921777248382,0.3678469955921173,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.994353711605072,0.4573844373226166,0.4329531192779541,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9673476815223694,0.4156011939048767,0.2910387814044952,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.947678565979004,0.3920145630836487,0.3717870712280273,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8030592203140259,0.2399330884218216,1.0854686498641968,284.9531555175781,284.95001220703125,301.09814453125,297.36651611328125,298.92852783203125,297.2189025878906,284.95318603515625,1.0,0.5536325573921204,0.6690059900283813,0.6690059900283813,1.0,1.0,-3.0607588291168213,1.343996524810791,1.7167623043060305,0.6531410217285156,0.9307680130004884,0.9307680130004884,0.0,113.70762634277344,94.0,77692.78125,0.0,2224.2197265625,1.0,278.1499938964844,283.0819702148437,300.3661499023437,305.4197082519531,293.1499938964844,293.1499938964844,278.1499938964844,35801.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482041358947754,1.0,0.0,0.0,3.765216588973999,3.7652416229248047,9.459610055273516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.9658203125,0.0,1663.6417236328125,1895.4371337890625,0.0,2918.452880859375,0.93097323179245,1.0,0.0,3.0,1.0,0.0
18009960,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9748896956443788,0.4088309705257416,0.3680175840854645,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.4588444828987121,0.4254894256591797,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9799818396568298,0.4159411191940307,0.2911690771579742,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.961986243724823,0.3925485908985138,0.3721451461315155,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8139911890029907,0.2400559782981872,1.0853307247161863,284.9467468261719,284.95001220703125,301.1230163574219,297.37158203125,298.9394226074219,297.2205505371094,284.9456787109375,1.0,0.5497032999992371,0.6681987643241882,0.6681987643241882,1.0,1.0,-3.05244517326355,1.33954918384552,1.7128958702087402,0.6508535146713257,0.9264965057373048,0.9264965057373048,0.0,109.27922821044922,114.0,77573.5546875,0.0,2186.24072265625,1.0,278.1499938964844,283.07550048828125,300.37091064453125,305.4234619140625,293.1499938964844,293.1499938964844,278.1499938964844,35972.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481292128562927,1.0,0.0,0.0,3.7652390003204346,3.7652642726898193,9.459722036808672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.1474609375,0.0,1664.98291015625,1895.4371337890625,0.0,2917.75146484375,0.9310004115104676,1.0,0.0,3.0,1.0,0.0
