time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9735552668571472,0.4095328748226166,0.3686467707157135,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9990000128746032,0.4625065326690674,0.4280804991722107,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9787059426307678,0.4166658818721771,0.2916705012321472,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9609009623527528,0.3936627209186554,0.3731915950775146,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8127152323722839,0.2403428852558136,1.0866355895996094,284.9556579589844,284.95001220703125,301.1722106933594,297.381103515625,298.9642944335937,297.2279052734375,284.9565124511719,1.0,0.5520990490913391,0.6665841937065125,0.6665841937065125,1.0,1.0,-3.0596911907196045,1.342032790184021,1.717658519744873,0.6508999466896057,0.931123912334442,0.931123912334442,0.0,110.11822509765624,134.0,77670.625,0.0,2203.590576171875,1.0,278.1499938964844,283.0824279785156,300.3791198730469,305.4275207519531,293.1499938964844,293.1499938964844,278.1499938964844,35868.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476479649543762,1.0,0.0,0.0,3.763160228729248,3.7631852626800537,9.44927990076394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.2900390625,0.0,1661.73486328125,1895.4371337890625,0.0,2913.24609375,0.9306827783584596,1.0,0.0,3.0,1.0,0.0
18010080,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9735552668571472,0.4095328748226166,0.3686467707157135,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9990000128746032,0.4625065326690674,0.4280804991722107,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9787059426307678,0.4166658818721771,0.2916705012321472,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9609009623527528,0.3936627209186554,0.3731915950775146,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8127152323722839,0.2403428852558136,1.0866355895996094,284.9556579589844,284.95001220703125,301.1722106933594,297.381103515625,298.9642944335937,297.2279052734375,284.9565124511719,1.0,0.5520990490913391,0.6665841937065125,0.6665841937065125,1.0,1.0,-3.0596911907196045,1.342032790184021,1.717658519744873,0.6508999466896057,0.931123912334442,0.931123912334442,0.0,110.11822509765624,134.0,77670.625,0.0,2203.590576171875,1.0,278.1499938964844,283.0824279785156,300.3791198730469,305.4275207519531,293.1499938964844,293.1499938964844,278.1499938964844,35868.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476479649543762,1.0,0.0,0.0,3.763160228729248,3.7631852626800537,9.44927990076394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.2900390625,0.0,1661.73486328125,1895.4371337890625,0.0,2913.24609375,0.9306827783584596,1.0,0.0,3.0,1.0,0.0
18010140,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9524323344230652,0.4102939069271087,0.3695906698703766,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.989880621433258,0.4637713432312011,0.4394144117832184,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9583030343055724,0.4174660444259643,0.292427122592926,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.938853681087494,0.3948385119438171,0.3745715022087097,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.795208215713501,0.2406328171491623,1.089310646057129,284.9688720703125,284.95001220703125,301.2206115722656,297.3897705078125,298.9835205078125,297.2250366210937,284.9688415527344,1.0,0.5604268908500671,0.6649696826934814,0.6649696826934814,1.0,1.0,-3.084028005599976,1.352359652519226,1.7316683530807495,0.6557389497756958,0.949517786502838,0.949517786502838,0.0,118.10625457763672,154.0,78278.125,0.0,2286.671630859375,1.0,278.1499938964844,283.0823974609375,300.3927001953125,305.4762268066406,293.1499938964844,293.1499938964844,278.1499938964844,35181.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848239004611969,1.0,0.0,0.0,3.793783664703369,3.793809175491333,9.603696753401891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.8525390625,0.0,1692.7283935546875,1895.4371337890625,0.0,2918.77978515625,0.9370762705802916,1.0,0.0,3.0,1.0,0.0
18010200,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9524323344230652,0.4102939069271087,0.3695906698703766,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.989880621433258,0.4637713432312011,0.4394144117832184,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9583030343055724,0.4174660444259643,0.292427122592926,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.938853681087494,0.3948385119438171,0.3745715022087097,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.795208215713501,0.2406328171491623,1.089310646057129,284.9688720703125,284.95001220703125,301.2206115722656,297.3897705078125,298.9835205078125,297.2250366210937,284.9688415527344,1.0,0.5604268908500671,0.6649696826934814,0.6649696826934814,1.0,1.0,-3.084028005599976,1.352359652519226,1.7316683530807495,0.6557389497756958,0.949517786502838,0.949517786502838,0.0,118.10625457763672,154.0,78278.125,0.0,2286.671630859375,1.0,278.1499938964844,283.0823974609375,300.3927001953125,305.4762268066406,293.1499938964844,293.1499938964844,278.1499938964844,35181.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848239004611969,1.0,0.0,0.0,3.793783664703369,3.793809175491333,9.603696753401891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.8525390625,0.0,1692.7283935546875,1895.4371337890625,0.0,2918.77978515625,0.9370762705802916,1.0,0.0,3.0,1.0,0.0
18010260,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.911409080028534,0.4107816219329834,0.3706474304199219,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9549738764762878,0.4652988016605377,0.4412035644054413,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.917397141456604,0.4180508553981781,0.2933056354522705,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8995034098625183,0.3958152234554291,0.3761251270771026,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7647359371185303,0.2407007068395614,1.0926512479782104,284.9599304199219,284.95001220703125,301.2682189941406,297.3975830078125,299.001220703125,297.221435546875,284.9598999023437,1.0,0.5705292224884033,0.6632126569747925,0.6632126569747925,1.0,1.0,-3.090609312057495,1.354284405708313,1.736324906349182,0.6561002135276794,0.951540231704712,0.951540231704712,0.0,133.28530883789062,174.0,78522.7890625,0.0,2381.574462890625,1.0,278.1499938964844,283.068603515625,300.4017333984375,305.5083923339844,293.1499938964844,293.1499938964844,278.1499938964844,35401.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491649031639099,1.0,0.0,0.0,3.816059827804565,3.816085338592529,9.716808335724636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.8681640625,0.0,1721.205322265625,1895.4371337890625,0.0,2927.449462890625,0.9421571493148804,1.0,0.0,3.0,1.0,0.0
18010320,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.911409080028534,0.4107816219329834,0.3706474304199219,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9549738764762878,0.4652988016605377,0.4412035644054413,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.917397141456604,0.4180508553981781,0.2933056354522705,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8995034098625183,0.3958152234554291,0.3761251270771026,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7647359371185303,0.2407007068395614,1.0926512479782104,284.9599304199219,284.95001220703125,301.2682189941406,297.3975830078125,299.001220703125,297.221435546875,284.9598999023437,1.0,0.5705292224884033,0.6632126569747925,0.6632126569747925,1.0,1.0,-3.090609312057495,1.354284405708313,1.736324906349182,0.6561002135276794,0.951540231704712,0.951540231704712,0.0,133.28530883789062,174.0,78522.7890625,0.0,2381.574462890625,1.0,278.1499938964844,283.068603515625,300.4017333984375,305.5083923339844,293.1499938964844,293.1499938964844,278.1499938964844,35401.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491649031639099,1.0,0.0,0.0,3.816059827804565,3.816085338592529,9.716808335724636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.8681640625,0.0,1721.205322265625,1895.4371337890625,0.0,2927.449462890625,0.9421571493148804,1.0,0.0,3.0,1.0,0.0
18010380,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.878994882106781,0.41116663813591,0.3716402351856231,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9186413288116456,0.4671165645122528,0.4435393810272217,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8842588067054749,0.4185626804828644,0.2941621541976928,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.868483304977417,0.3967149555683136,0.3776514232158661,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7394943833351135,0.2406511157751083,1.0957049131393433,284.9584350585937,284.95001220703125,301.31500244140625,297.4045104980469,299.0194702148437,297.2193298339844,284.9584350585937,1.0,0.5822057127952576,0.6614555716514587,0.6614555716514587,1.0,1.0,-3.101148843765259,1.3580347299575806,1.7431141138076782,0.6573696136474609,0.9563831686973572,0.9563831686973572,0.0,150.64007568359375,194.0,78811.8515625,0.0,2493.08203125,1.0,278.1499938964844,283.060791015625,300.4081726074219,305.5343933105469,293.1499938964844,293.1499938964844,278.1499938964844,35456.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498758673667908,1.0,0.0,0.0,3.8360865116119385,3.8361122608184814,9.819063961913344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.392578125,0.0,1745.9447021484375,1895.4371337890625,0.0,2934.107666015625,0.9466837644577026,1.0,0.0,3.0,1.0,0.0
18010440,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.878994882106781,0.41116663813591,0.3716402351856231,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9186413288116456,0.4671165645122528,0.4435393810272217,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8842588067054749,0.4185626804828644,0.2941621541976928,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.868483304977417,0.3967149555683136,0.3776514232158661,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7394943833351135,0.2406511157751083,1.0957049131393433,284.9584350585937,284.95001220703125,301.31500244140625,297.4045104980469,299.0194702148437,297.2193298339844,284.9584350585937,1.0,0.5822057127952576,0.6614555716514587,0.6614555716514587,1.0,1.0,-3.101148843765259,1.3580347299575806,1.7431141138076782,0.6573696136474609,0.9563831686973572,0.9563831686973572,0.0,150.64007568359375,194.0,78811.8515625,0.0,2493.08203125,1.0,278.1499938964844,283.060791015625,300.4081726074219,305.5343933105469,293.1499938964844,293.1499938964844,278.1499938964844,35456.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498758673667908,1.0,0.0,0.0,3.8360865116119385,3.8361122608184814,9.819063961913344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.392578125,0.0,1745.9447021484375,1895.4371337890625,0.0,2934.107666015625,0.9466837644577026,1.0,0.0,3.0,1.0,0.0
18010500,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8650535345077515,0.4113379418849945,0.3721357583999634,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9031459093093872,0.4680570662021637,0.4447681307792663,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8701759576797485,0.4188058078289032,0.2945956289768219,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8551508784294128,0.3971484005451202,0.3784182965755462,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7287178039550781,0.2405943423509597,1.0971788167953491,284.95819091796875,284.95001220703125,301.33807373046875,297.4076538085937,299.02850341796875,297.2183837890625,284.9582214355469,1.0,0.588289737701416,0.6605770587921143,0.6605770587921143,1.0,1.0,-3.106441259384156,1.3599097728729248,1.7465314865112305,0.6580065488815308,0.9589604139328004,0.9589604139328004,0.0,159.86634826660156,194.0,78951.1015625,0.0,2552.0654296875,1.0,278.1499938964844,283.05743408203125,300.4111328125,305.5467529296875,293.1499938964844,293.1499938964844,278.1499938964844,35474.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502140641212463,1.0,0.0,0.0,3.8454909324646,3.845516681671143,9.867266044238931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12820.822265625,0.0,1757.589599609375,1895.4371337890625,0.0,2937.275390625,0.9488160014152528,1.0,0.0,3.0,1.0,0.0
18010560,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8525663018226624,0.4114987850189209,0.3726299703121185,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8899707794189453,0.4690077900886535,0.446018636226654,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.85752934217453,0.4190439879894256,0.2950318455696106,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8432583808898926,0.3975745439529419,0.3791867196559906,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7187323570251465,0.2405213564634323,1.0986188650131226,284.95806884765625,284.95001220703125,301.36090087890625,297.4105224609375,299.03741455078125,297.217529296875,284.9580993652344,1.0,0.5944523811340332,0.659636378288269,0.659636378288269,1.0,1.0,-3.1117191314697266,1.3617305755615234,1.7499885559082031,0.6585966348648071,0.9615615010261536,0.9615615010261536,0.0,169.3272247314453,212.0,79087.0703125,0.0,2612.46728515625,1.0,278.1499938964844,283.0541381835937,300.4139404296875,305.5587158203125,293.1499938964844,293.1499938964844,278.1499938964844,35488.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505477905273438,1.0,0.0,0.0,3.854677677154541,3.854703664779663,9.914468819260946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.685546875,0.0,1768.9888916015625,1895.4371337890625,0.0,2940.40185546875,0.9508960843086244,1.0,0.0,3.0,1.0,0.0
18010620,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8323550224304199,0.4117987155914306,0.3735771179199219,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8682878613471985,0.4709331095218658,0.4485250115394592,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8370863795280457,0.4195142090320587,0.2958830296993255,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8239048719406128,0.3984142541885376,0.3806886672973633,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7004022598266602,0.2403389066457748,1.101223111152649,284.957763671875,284.95001220703125,301.4059143066406,297.41558837890625,299.054931640625,297.21600341796875,284.9577941894531,1.0,0.6062164306640625,0.6577549576759338,0.6577549576759338,1.0,1.0,-3.121837615966797,1.365139365196228,1.7566983699798584,0.6596599221229553,0.9665759801864624,0.9665759801864624,0.0,187.71533203125,200.0,79343.1484375,0.0,2730.157958984375,1.0,278.1499938964844,283.0476989746094,300.4188232421875,305.5810852050781,293.1499938964844,293.1499938964844,278.1499938964844,35517.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511968851089478,1.0,0.0,0.0,3.872224807739258,3.872251033782959,1.0004938530983054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.52734375,0.0,1790.9112548828125,1895.4371337890625,0.0,2946.482177734375,0.9548690915107728,1.0,0.0,3.0,1.0,0.0
18010680,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8323550224304199,0.4117987155914306,0.3735771179199219,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8682878613471985,0.4709331095218658,0.4485250115394592,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8370863795280457,0.4195142090320587,0.2958830296993255,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8239048719406128,0.3984142541885376,0.3806886672973633,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7004022598266602,0.2403389066457748,1.101223111152649,284.957763671875,284.95001220703125,301.4059143066406,297.41558837890625,299.054931640625,297.21600341796875,284.9577941894531,1.0,0.6062164306640625,0.6577549576759338,0.6577549576759338,1.0,1.0,-3.121837615966797,1.365139365196228,1.7566983699798584,0.6596599221229553,0.9665759801864624,0.9665759801864624,0.0,187.71533203125,200.0,79343.1484375,0.0,2730.157958984375,1.0,278.1499938964844,283.0476989746094,300.4188232421875,305.5810852050781,293.1499938964844,293.1499938964844,278.1499938964844,35517.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511968851089478,1.0,0.0,0.0,3.872224807739258,3.872251033782959,1.0004938530983054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.52734375,0.0,1790.9112548828125,1895.4371337890625,0.0,2946.482177734375,0.9548690915107728,1.0,0.0,3.0,1.0,0.0
18010740,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8278404474258423,0.4121253788471222,0.3740347921848297,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8641754388809204,0.4729030132293701,0.4505423009395599,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8326238393783569,0.4200141131877899,0.2963584363460541,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.819762647151947,0.399273544549942,0.3816738128662109,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6957796812057495,0.2401614189147949,1.1012964248657229,284.95391845703125,284.95001220703125,301.45001220703125,297.419677734375,299.0721435546875,297.2149658203125,284.9537658691406,1.0,0.6088965535163879,0.6558735966682434,0.6558735966682434,1.0,1.0,-3.126650810241699,1.3660379648208618,1.760612726211548,0.6594945788383484,0.967875063419342,0.967875063419342,0.0,192.6483154296875,188.0,79484.7109375,0.0,2766.0712890625,1.0,278.1499938964844,283.0394592285156,300.4224548339844,305.5971374511719,293.1499938964844,293.1499938964844,278.1499938964844,35654.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517680168151855,1.0,0.0,0.0,3.885731458663941,3.8857579231262207,1.0074855936181848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.0302734375,0.0,1808.83056640625,1895.4371337890625,0.0,2951.833251953125,0.9579733610153198,1.0,0.0,3.0,1.0,0.0
18010800,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8278404474258423,0.4121253788471222,0.3740347921848297,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8641754388809204,0.4729030132293701,0.4505423009395599,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8326238393783569,0.4200141131877899,0.2963584363460541,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.819762647151947,0.399273544549942,0.3816738128662109,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6957796812057495,0.2401614189147949,1.1012964248657229,284.95391845703125,284.95001220703125,301.45001220703125,297.419677734375,299.0721435546875,297.2149658203125,284.9537658691406,1.0,0.6088965535163879,0.6558735966682434,0.6558735966682434,1.0,1.0,-3.126650810241699,1.3660379648208618,1.760612726211548,0.6594945788383484,0.967875063419342,0.967875063419342,0.0,192.6483154296875,188.0,79484.7109375,0.0,2766.0712890625,1.0,278.1499938964844,283.0394592285156,300.4224548339844,305.5971374511719,293.1499938964844,293.1499938964844,278.1499938964844,35654.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517680168151855,1.0,0.0,0.0,3.885731458663941,3.8857579231262207,1.0074855936181848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.0302734375,0.0,1808.83056640625,1895.4371337890625,0.0,2951.833251953125,0.9579733610153198,1.0,0.0,3.0,1.0,0.0
18010860,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.830846905708313,0.4125537574291229,0.3742873072624206,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.868516206741333,0.4749900996685028,0.4523601830005646,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8357635140419006,0.4206177890300751,0.296675831079483,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.823093593120575,0.4002213180065155,0.3824306130409241,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6982594728469849,0.2400591224431991,1.100218653678894,284.9512939453125,284.95001220703125,301.493408203125,297.4230041503906,299.08953857421875,297.2151184082031,284.95123291015625,1.0,0.6074718236923218,0.6540396213531494,0.6540396213531494,1.0,1.0,-3.1291370391845703,1.3658748865127563,1.763262152671814,0.6587185859680176,0.9676392674446106,0.9676392674446106,0.0,189.9449157714844,176.0,79545.546875,0.0,2756.6259765625,1.0,278.1499938964844,283.0338134765625,300.424560546875,305.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35799.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520625829696655,1.0,0.0,0.0,3.8930723667144775,3.893098831176758,1.0112959216712625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.033203125,0.0,1819.189208984375,1895.4371337890625,0.0,2954.59326171875,0.9597260355949402,1.0,0.0,3.0,1.0,0.0
18010920,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.830846905708313,0.4125537574291229,0.3742873072624206,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.868516206741333,0.4749900996685028,0.4523601830005646,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8357635140419006,0.4206177890300751,0.296675831079483,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.823093593120575,0.4002213180065155,0.3824306130409241,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6982594728469849,0.2400591224431991,1.100218653678894,284.9512939453125,284.95001220703125,301.493408203125,297.4230041503906,299.08953857421875,297.2151184082031,284.95123291015625,1.0,0.6074718236923218,0.6540396213531494,0.6540396213531494,1.0,1.0,-3.1291370391845703,1.3658748865127563,1.763262152671814,0.6587185859680176,0.9676392674446106,0.9676392674446106,0.0,189.9449157714844,176.0,79545.546875,0.0,2756.6259765625,1.0,278.1499938964844,283.0338134765625,300.424560546875,305.60455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35799.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520625829696655,1.0,0.0,0.0,3.8930723667144775,3.893098831176758,1.0112959216712625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.033203125,0.0,1819.189208984375,1895.4371337890625,0.0,2954.59326171875,0.9597260355949402,1.0,0.0,3.0,1.0,0.0
18010980,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8384067416191101,0.4130865633487701,0.374478667974472,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8780640959739685,0.4772065281867981,0.4541344344615936,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8435428142547607,0.4213360249996185,0.2969512045383453,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8308802247047424,0.4012719392776489,0.3831185102462768,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7050032615661621,0.2400487661361694,1.098763942718506,284.9505310058594,284.95001220703125,301.536376953125,297.42584228515625,299.1073303222656,297.2164306640625,284.9505310058594,1.0,0.6036639213562012,0.6522057056427002,0.6522057056427002,1.0,1.0,-3.1309096813201904,1.3653641939163208,1.7655454874038696,0.6577231884002686,0.96763813495636,0.96763813495636,0.0,183.02964782714844,164.0,79575.0546875,0.0,2723.240478515625,1.0,278.1499938964844,283.0302734375,300.426513671875,305.6087951660156,293.1499938964844,293.1499938964844,278.1499938964844,35880.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521727323532104,1.0,0.0,0.0,3.8972578048706055,3.8972842693328857,1.013471546684741e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.6669921875,0.0,1825.08935546875,1895.4371337890625,0.0,2955.625,0.960727870464325,1.0,0.0,3.0,1.0,0.0
18011040,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8384067416191101,0.4130865633487701,0.374478667974472,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8780640959739685,0.4772065281867981,0.4541344344615936,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8435428142547607,0.4213360249996185,0.2969512045383453,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8308802247047424,0.4012719392776489,0.3831185102462768,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7050032615661621,0.2400487661361694,1.098763942718506,284.9505310058594,284.95001220703125,301.536376953125,297.42584228515625,299.1073303222656,297.2164306640625,284.9505310058594,1.0,0.6036639213562012,0.6522057056427002,0.6522057056427002,1.0,1.0,-3.1309096813201904,1.3653641939163208,1.7655454874038696,0.6577231884002686,0.96763813495636,0.96763813495636,0.0,183.02964782714844,164.0,79575.0546875,0.0,2723.240478515625,1.0,278.1499938964844,283.0302734375,300.426513671875,305.6087951660156,293.1499938964844,293.1499938964844,278.1499938964844,35880.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521727323532104,1.0,0.0,0.0,3.8972578048706055,3.8972842693328857,1.013471546684741e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.6669921875,0.0,1825.08935546875,1895.4371337890625,0.0,2955.625,0.960727870464325,1.0,0.0,3.0,1.0,0.0
18011100,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8435446619987488,0.4133856296539306,0.3745694160461426,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8843918442726135,0.4783613085746765,0.4550282955169678,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8488318920135498,0.4217347502708435,0.2970893383026123,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8360773921012878,0.4018338024616241,0.3834597766399383,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7095696926116943,0.2400763779878616,1.0980069637298584,284.9505920410156,284.95001220703125,301.5577087402344,297.42706298828125,299.1163330078125,297.2174072265625,284.9505920410156,1.0,0.6012159585952759,0.6512886881828308,0.6512886881828308,1.0,1.0,-3.1317598819732666,1.3650853633880615,1.7666743993759155,0.6571993827819824,0.9678694605827332,0.9678694605827332,0.0,178.59629821777344,164.0,79586.28125,0.0,2701.247802734375,1.0,278.1499938964844,283.0289001464844,300.427490234375,305.6105651855469,293.1499938964844,293.1499938964844,278.1499938964844,35898.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521947860717773,1.0,0.0,0.0,3.8988678455352783,3.898894309997559,1.0143090776182362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.94140625,0.0,1827.2626953125,1895.4371337890625,0.0,2955.831787109375,0.9611056447029114,1.0,0.0,3.0,1.0,0.0
18011160,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8494732975959778,0.4137005507946014,0.3746608197689056,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8915876746177673,0.4795421361923218,0.455932080745697,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8549376130104065,0.4221547842025757,0.2972315549850464,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8420344591140747,0.4024155437946319,0.3838051557540893,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7145897150039673,0.2401215583086013,1.0972594022750854,284.9507751464844,284.95001220703125,301.57891845703125,297.4281616210937,299.1253967285156,297.21856689453125,284.9508056640625,1.0,0.598548412322998,0.6504353284835815,0.6504353284835815,1.0,1.0,-3.132643938064575,1.3648627996444702,1.767781138420105,0.6567168831825256,0.9682593941688538,0.9682593941688538,0.0,173.767333984375,152.0,79598.3984375,0.0,2677.1953125,1.0,278.1499938964844,283.0276794433594,300.4284362792969,305.6123046875,293.1499938964844,293.1499938964844,278.1499938964844,35907.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852211058139801,1.0,0.0,0.0,3.900438070297241,3.9004647731781006,1.0151262586077792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.39453125,0.0,1829.309814453125,1895.4371337890625,0.0,2955.984375,0.961467742919922,1.0,0.0,3.0,1.0,0.0
18011220,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8636873364448547,0.4143640995025635,0.3748484849929809,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9085652828216552,0.4819694757461548,0.4577737152576446,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8695620894432068,0.4230460226535797,0.2975314557552337,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8562568426132202,0.4036272764205932,0.3845136165618896,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7257410287857056,0.2402533292770385,1.0958189964294434,284.9512634277344,284.95001220703125,301.6210327148437,297.429931640625,299.1435852050781,297.2212219238281,284.9512939453125,1.0,0.5927852988243103,0.6487284898757935,0.6487284898757935,1.0,1.0,-3.1345643997192383,1.364482283592224,1.7700819969177246,0.6557614803314209,0.9693586230278016,0.9693586230278016,0.0,163.3436279296875,140.0,79626.1328125,0.0,2625.251953125,1.0,278.1499938964844,283.0252380371094,300.4301452636719,305.6158752441406,293.1499938964844,293.1499938964844,278.1499938964844,35908.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522496223449707,1.0,0.0,0.0,3.9037601947784415,3.903786659240722,1.0168561175305513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.927734375,0.0,1833.5091552734373,1895.4371337890625,0.0,2956.345703125,0.9622207283973694,1.0,0.0,3.0,1.0,0.0
18011280,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8636873364448547,0.4143640995025635,0.3748484849929809,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9085652828216552,0.4819694757461548,0.4577737152576446,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8695620894432068,0.4230460226535797,0.2975314557552337,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8562568426132202,0.4036272764205932,0.3845136165618896,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7257410287857056,0.2402533292770385,1.0958189964294434,284.9512634277344,284.95001220703125,301.6210327148437,297.429931640625,299.1435852050781,297.2212219238281,284.9512939453125,1.0,0.5927852988243103,0.6487284898757935,0.6487284898757935,1.0,1.0,-3.1345643997192383,1.364482283592224,1.7700819969177246,0.6557614803314209,0.9693586230278016,0.9693586230278016,0.0,163.3436279296875,140.0,79626.1328125,0.0,2625.251953125,1.0,278.1499938964844,283.0252380371094,300.4301452636719,305.6158752441406,293.1499938964844,293.1499938964844,278.1499938964844,35908.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522496223449707,1.0,0.0,0.0,3.9037601947784415,3.903786659240722,1.0168561175305513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.927734375,0.0,1833.5091552734373,1895.4371337890625,0.0,2956.345703125,0.9622207283973694,1.0,0.0,3.0,1.0,0.0
18011340,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8813623189926147,0.4150595664978027,0.3750434219837188,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9310417175292968,0.4844738841056824,0.4596646130084991,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8876715898513794,0.4239946901798248,0.2978542447090149,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8739652633666992,0.4048931896686554,0.3852498531341553,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7389551997184753,0.2404293715953827,1.0944677591323853,284.95172119140625,284.95001220703125,301.6627197265625,297.43121337890625,299.1617126464844,297.22412109375,284.9517517089844,1.0,0.586651086807251,0.6470217108726501,0.6470217108726501,1.0,1.0,-3.1367194652557373,1.3641949892044067,1.7725244760513306,0.654818594455719,0.9707416892051696,0.9707416892051696,0.0,152.26463317871094,128.0,79659.4296875,0.0,2570.19482421875,1.0,278.1499938964844,283.0226135253906,300.4314880371094,305.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,35900.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523118495941162,1.0,0.0,0.0,3.9074862003326416,3.907512903213501,1.0187982297793496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.3486328125,0.0,1838.1502685546875,1895.4371337890625,0.0,2956.928955078125,0.9630572199821472,1.0,0.0,3.0,1.0,0.0
18011400,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8813623189926147,0.4150595664978027,0.3750434219837188,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9310417175292968,0.4844738841056824,0.4596646130084991,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8876715898513794,0.4239946901798248,0.2978542447090149,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8739652633666992,0.4048931896686554,0.3852498531341553,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7389551997184753,0.2404293715953827,1.0944677591323853,284.95172119140625,284.95001220703125,301.6627197265625,297.43121337890625,299.1617126464844,297.22412109375,284.9517517089844,1.0,0.586651086807251,0.6470217108726501,0.6470217108726501,1.0,1.0,-3.1367194652557373,1.3641949892044067,1.7725244760513306,0.654818594455719,0.9707416892051696,0.9707416892051696,0.0,152.26463317871094,128.0,79659.4296875,0.0,2570.19482421875,1.0,278.1499938964844,283.0226135253906,300.4314880371094,305.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,35900.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523118495941162,1.0,0.0,0.0,3.9074862003326416,3.907512903213501,1.0187982297793496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.3486328125,0.0,1838.1502685546875,1895.4371337890625,0.0,2956.928955078125,0.9630572199821472,1.0,0.0,3.0,1.0,0.0
18011460,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8920702934265137,0.4154293239116668,0.3751471638679504,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.944442093372345,0.4858015477657318,0.4606664180755615,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8985884189605713,0.4245060980319977,0.2980307936668396,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8847371935844421,0.4055684804916382,0.3856434226036072,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7469888925552368,0.240534022450447,1.093799114227295,284.951904296875,284.95001220703125,301.6842041015625,297.4316711425781,299.1710510253906,297.2257080078125,284.9519348144531,1.0,0.5833725333213806,0.6461361050605774,0.6461361050605774,1.0,1.0,-3.137930154800415,1.3640824556350708,1.773847579956055,0.65433269739151,0.9715285301208496,0.9715285301208496,0.0,146.35110473632812,128.0,79678.6953125,0.0,2540.892333984375,1.0,278.1499938964844,283.0212097167969,300.4320068359375,305.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35895.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523557186126709,1.0,0.0,0.0,3.909581899642944,3.909608602523804,1.0198914424108807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.9697265625,0.0,1840.759033203125,1895.4371337890625,0.0,2957.33984375,0.9635269045829772,1.0,0.0,3.0,1.0,0.0
18011520,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9030562043190002,0.4157765507698059,0.3752447664737701,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9574788212776184,0.4870503842830658,0.4616093933582306,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9100422859191896,0.4249944686889648,0.2982023656368255,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8958278298377991,0.406206876039505,0.3860172033309936,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7553958296775818,0.2406415343284607,1.0932135581970217,284.9520263671875,284.95001220703125,301.7039489746094,297.4319763183594,299.1796569824219,297.2272033691406,284.9520568847656,1.0,0.5802903771400452,0.6453186273574829,0.6453186273574829,1.0,1.0,-3.1391348838806152,1.3640155792236328,1.775119423866272,0.6538925766944885,0.9723049402236938,0.9723049402236938,0.0,140.78697204589844,116.0,79698.40625,0.0,2513.4248046875,1.0,278.1499938964844,283.0198059082031,300.4323425292969,305.6228942871094,293.1499938964844,293.1499938964844,278.1499938964844,35890.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524019122123718,1.0,0.0,0.0,3.911664485931397,3.911691188812256,1.0209782885794991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.58984375,0.0,1843.3565673828125,1895.4371337890625,0.0,2957.772216796875,0.9639937877655028,1.0,0.0,3.0,1.0,0.0
18011580,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9321609139442444,0.4165045917034149,0.3754504024982452,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9847279191017152,0.4896803498268127,0.4635983109474182,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9401803612709044,0.4260309338569641,0.2985714077949524,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9242509603500366,0.407554566860199,0.3868103325366974,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7763825058937073,0.2408775836229324,1.0920376777648926,284.9522705078125,284.95001220703125,301.7447204589844,297.43218994140625,299.1974182128906,297.2303161621094,284.9523010253906,1.0,0.5738134384155273,0.6436156034469604,0.6436156034469604,1.0,1.0,-3.141754150390625,1.3639129400253296,1.7778412103652954,0.65297532081604,0.9739670753479004,0.9739670753479004,0.0,129.1280059814453,104.0,79741.4296875,0.0,2455.98681640625,1.0,278.1499938964844,283.016845703125,300.4327087402344,305.6261901855469,293.1499938964844,293.1499938964844,278.1499938964844,35881.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525261282920837,1.0,0.0,0.0,3.91616439819336,3.9161911010742174,1.0233285365757183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.3837890625,0.0,1848.9881591796875,1895.4371337890625,0.0,2958.936767578125,0.9650029540061952,1.0,0.0,3.0,1.0,0.0
18011640,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9321609139442444,0.4165045917034149,0.3754504024982452,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9847279191017152,0.4896803498268127,0.4635983109474182,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9401803612709044,0.4260309338569641,0.2985714077949524,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9242509603500366,0.407554566860199,0.3868103325366974,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7763825058937073,0.2408775836229324,1.0920376777648926,284.9522705078125,284.95001220703125,301.7447204589844,297.43218994140625,299.1974182128906,297.2303161621094,284.9523010253906,1.0,0.5738134384155273,0.6436156034469604,0.6436156034469604,1.0,1.0,-3.141754150390625,1.3639129400253296,1.7778412103652954,0.65297532081604,0.9739670753479004,0.9739670753479004,0.0,129.1280059814453,104.0,79741.4296875,0.0,2455.98681640625,1.0,278.1499938964844,283.016845703125,300.4327087402344,305.6261901855469,293.1499938964844,293.1499938964844,278.1499938964844,35881.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525261282920837,1.0,0.0,0.0,3.91616439819336,3.9161911010742174,1.0233285365757183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.3837890625,0.0,1848.9881591796875,1895.4371337890625,0.0,2958.936767578125,0.9650029540061952,1.0,0.0,3.0,1.0,0.0
18011700,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9493735432624816,0.4168703258037567,0.3755543529987335,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9976927638053894,0.4910096824169159,0.4646045267581939,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.957170069217682,0.4265573620796203,0.2987612783908844,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9418799877166748,0.4082360565662384,0.3872135579586029,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.789012610912323,0.2410007864236831,1.09147047996521,284.95233154296875,284.95001220703125,301.76495361328125,297.4320983886719,299.20623779296875,297.2318725585937,284.95233154296875,1.0,0.570547342300415,0.6427640914916992,0.6427640914916992,1.0,1.0,-3.143064022064209,1.3638546466827393,1.7792093753814695,0.6525042653083801,0.9747878909111024,0.9747878909111024,0.0,123.2740249633789,104.0,79762.7734375,0.0,2427.142578125,1.0,278.1499938964844,283.0152893066406,300.4327697753906,305.62774658203125,293.1499938964844,293.1499938964844,278.1499938964844,35877.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852600634098053,1.0,0.0,0.0,3.918468475341797,3.918495178222656,1.0245330486213788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.220703125,0.0,1851.886474609375,1895.4371337890625,0.0,2959.634765625,0.9655200839042664,1.0,0.0,3.0,1.0,0.0
18011760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.960901141166687,0.4171775281429291,0.3757146894931793,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.4929030835628509,0.4538368880748749,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9683854579925536,0.4270364344120025,0.2990007400512695,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9540040493011476,0.4088732898235321,0.3876849412918091,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7979952096939087,0.2410845160484314,1.0912270545959473,284.9442138671875,284.95001220703125,301.7850646972656,297.431884765625,299.2154235839844,297.23516845703125,284.94317626953125,1.0,0.5666008591651917,0.6419097185134888,0.6419097185134888,1.0,1.0,-3.133240938186645,1.3585915565490725,1.7746493816375732,0.6496831774711609,0.9686486124992372,0.9686486124992372,0.0,119.1008529663086,124.0,79585.21875,0.0,2384.4150390625,1.0,278.1499938964844,283.0078430175781,300.4320068359375,305.62261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36061.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525900840759277,1.0,0.0,0.0,3.9165756702423096,3.916602373123169,1.02354351838585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.580078125,0.0,1850.9593505859373,1895.4371337890625,0.0,2959.53564453125,0.965121567249298,1.0,0.0,3.0,1.0,0.0
18011820,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9590993523597716,0.4178133904933929,0.3762910068035126,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,0.4975470602512359,0.4569832384586334,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9669210314750672,0.4280429184436798,0.2997009754180908,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.952728509902954,0.410199910402298,0.388934850692749,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7963645458221436,0.2413092255592346,1.0922623872756958,284.9532775878906,284.95001220703125,301.824951171875,297.4310607910156,299.237548828125,297.2464904785156,284.95416259765625,1.0,0.5688782334327698,0.6402010917663574,0.6402010917663574,1.0,1.0,-3.1390602588653564,1.3600211143493652,1.7790391445159912,0.6489199995994568,0.9709333777427672,0.9709333777427672,0.0,120.0584487915039,144.0,79589.1875,0.0,2402.235107421875,1.0,278.1499938964844,283.0156555175781,300.42950439453125,305.60906982421875,293.1499938964844,293.1499938964844,278.1499938964844,36024.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521909713745117,1.0,0.0,0.0,3.908922433853149,3.9089488983154297,1.0195473123530974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.53125,0.0,1840.959716796875,1895.4371337890625,0.0,2955.795654296875,0.9635695815086364,1.0,0.0,3.0,1.0,0.0
