time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9590993523597716,0.4178133904933929,0.3762910068035126,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,0.4975470602512359,0.4569832384586334,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9669210314750672,0.4280429184436798,0.2997009754180908,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.952728509902954,0.410199910402298,0.388934850692749,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7963645458221436,0.2413092255592346,1.0922623872756958,284.9532775878906,284.95001220703125,301.824951171875,297.4310607910156,299.237548828125,297.2464904785156,284.95416259765625,1.0,0.5688782334327698,0.6402010917663574,0.6402010917663574,1.0,1.0,-3.1390602588653564,1.3600211143493652,1.7790391445159912,0.6489199995994568,0.9709333777427672,0.9709333777427672,0.0,120.0584487915039,144.0,79589.1875,0.0,2402.235107421875,1.0,278.1499938964844,283.0156555175781,300.42950439453125,305.60906982421875,293.1499938964844,293.1499938964844,278.1499938964844,36024.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521909713745117,1.0,0.0,0.0,3.908922433853149,3.9089488983154297,1.0195473123530974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.53125,0.0,1840.959716796875,1895.4371337890625,0.0,2955.795654296875,0.9635695815086364,1.0,0.0,3.0,1.0,0.0
18011940,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9403513669967652,0.4185489118099212,0.3771868050098419,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.994804859161377,0.4994740188121795,0.4730026125907898,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.949090301990509,0.4291713833808899,0.3006644546985626,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.934240460395813,0.4116314351558685,0.3905274569988251,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7818185687065125,0.2415726333856582,1.0946999788284302,284.9722900390625,284.95001220703125,301.8643798828125,297.4296875,299.2531433105469,297.2453918457031,284.9727478027344,1.0,0.5775066018104553,0.6384924054145813,0.6384924054145813,1.0,1.0,-3.167200088500977,1.3716293573379517,1.795570731163025,0.6539371013641357,0.993709921836853,0.993709921836853,0.0,127.82365417480467,164.0,80177.3671875,0.0,2496.434814453125,1.0,278.1499938964844,283.021240234375,300.4330139160156,305.6444091796875,293.1499938964844,293.1499938964844,278.1499938964844,35321.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528969883918762,1.0,0.0,0.0,3.934037446975708,3.934064149856568,1.0326906476620934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.9833984375,0.0,1867.2557373046875,1895.4371337890625,0.0,2962.412109375,0.9688027501106262,1.0,0.0,3.0,1.0,0.0
18012000,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9403513669967652,0.4185489118099212,0.3771868050098419,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.994804859161377,0.4994740188121795,0.4730026125907898,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.949090301990509,0.4291713833808899,0.3006644546985626,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.934240460395813,0.4116314351558685,0.3905274569988251,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7818185687065125,0.2415726333856582,1.0946999788284302,284.9722900390625,284.95001220703125,301.8643798828125,297.4296875,299.2531433105469,297.2453918457031,284.9727478027344,1.0,0.5775066018104553,0.6384924054145813,0.6384924054145813,1.0,1.0,-3.167200088500977,1.3716293573379517,1.795570731163025,0.6539371013641357,0.993709921836853,0.993709921836853,0.0,127.82365417480467,164.0,80177.3671875,0.0,2496.434814453125,1.0,278.1499938964844,283.021240234375,300.4330139160156,305.6444091796875,293.1499938964844,293.1499938964844,278.1499938964844,35321.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528969883918762,1.0,0.0,0.0,3.934037446975708,3.934064149856568,1.0326906476620934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.9833984375,0.0,1867.2557373046875,1895.4371337890625,0.0,2962.412109375,0.9688027501106262,1.0,0.0,3.0,1.0,0.0
18012060,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9037075042724608,0.4190094172954559,0.3782319724559784,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9650930166244508,0.5012102723121643,0.4750650823116302,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9121071100234984,0.4300920069217682,0.3017825782299042,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8990308046340942,0.4128693640232086,0.3923347294330597,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7550287246704102,0.2416199296712875,1.0979809761047363,284.96453857421875,284.95001220703125,301.9033203125,297.4277648925781,299.26593017578125,297.2413024902344,284.9644470214844,1.0,0.5877468585968018,0.636653482913971,0.636653482913971,1.0,1.0,-3.176521778106689,1.3743840456008911,1.8021377325057983,0.6545353531837463,1.0,1.0,0.0,143.15850830078125,184.0,80447.453125,0.0,2599.12646484375,1.0,278.1499938964844,283.007080078125,300.4332275390625,305.67041015625,293.1499938964844,293.1499938964844,278.1499938964844,35377.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540908694267273,1.0,0.0,0.0,3.959104537963867,3.9591314792633057,1.0458928727530292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.3173828125,0.0,1899.9669189453125,1895.4371337890625,0.0,2973.6005859375,0.9743735194206238,1.0,0.0,3.0,1.0,0.0
18012120,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9037075042724608,0.4190094172954559,0.3782319724559784,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9650930166244508,0.5012102723121643,0.4750650823116302,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9121071100234984,0.4300920069217682,0.3017825782299042,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8990308046340942,0.4128693640232086,0.3923347294330597,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7550287246704102,0.2416199296712875,1.0979809761047363,284.96453857421875,284.95001220703125,301.9033203125,297.4277648925781,299.26593017578125,297.2413024902344,284.9644470214844,1.0,0.5877468585968018,0.636653482913971,0.636653482913971,1.0,1.0,-3.176521778106689,1.3743840456008911,1.8021377325057983,0.6545353531837463,1.0,1.0,0.0,143.15850830078125,184.0,80447.453125,0.0,2599.12646484375,1.0,278.1499938964844,283.007080078125,300.4332275390625,305.67041015625,293.1499938964844,293.1499938964844,278.1499938964844,35377.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540908694267273,1.0,0.0,0.0,3.959104537963867,3.9591314792633057,1.0458928727530292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.3173828125,0.0,1899.9669189453125,1895.4371337890625,0.0,2973.6005859375,0.9743735194206238,1.0,0.0,3.0,1.0,0.0
18012180,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8741784691810608,0.4193057417869568,0.3791575133800506,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.932339072227478,0.5034492611885071,0.4777581095695495,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8821083903312683,0.4308975636959076,0.3028495609760284,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8703346252441406,0.4139959812164306,0.3940822184085846,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7323165535926819,0.2415372729301452,1.1009117364883425,284.9653625488281,284.95001220703125,301.9418029785156,297.4253234863281,299.27984619140625,297.2396240234375,284.9655456542969,1.0,0.5993114709854126,0.6348145604133606,0.6348145604133606,1.0,1.0,-3.1877801418304443,1.3780192136764526,1.8097610473632808,0.6554053425788879,1.0,1.0,0.0,160.67173767089844,204.0,80675.7109375,0.0,2716.6669921875,1.0,278.1499938964844,283.00213623046875,300.429931640625,305.6829833984375,293.1499938964844,293.1499938964844,278.1499938964844,35596.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549994230270386,1.0,0.0,0.0,3.974002122879028,3.974029302597046,1.0537787602515891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13132.38671875,0.0,1921.1102294921875,1895.4371337890625,0.0,2982.11669921875,0.977859914302826,1.0,0.0,3.0,1.0,0.0
18012240,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8741784691810608,0.4193057417869568,0.3791575133800506,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.932339072227478,0.5034492611885071,0.4777581095695495,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8821083903312683,0.4308975636959076,0.3028495609760284,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8703346252441406,0.4139959812164306,0.3940822184085846,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7323165535926819,0.2415372729301452,1.1009117364883425,284.9653625488281,284.95001220703125,301.9418029785156,297.4253234863281,299.27984619140625,297.2396240234375,284.9655456542969,1.0,0.5993114709854126,0.6348145604133606,0.6348145604133606,1.0,1.0,-3.1877801418304443,1.3780192136764526,1.8097610473632808,0.6554053425788879,1.0,1.0,0.0,160.67173767089844,204.0,80675.7109375,0.0,2716.6669921875,1.0,278.1499938964844,283.00213623046875,300.429931640625,305.6829833984375,293.1499938964844,293.1499938964844,278.1499938964844,35596.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549994230270386,1.0,0.0,0.0,3.974002122879028,3.974029302597046,1.0537787602515891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13132.38671875,0.0,1921.1102294921875,1895.4371337890625,0.0,2982.11669921875,0.977859914302826,1.0,0.0,3.0,1.0,0.0
18012300,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8612499833106995,0.4194348752498626,0.3796159327030182,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.916995644569397,0.5046377182006836,0.4792116284370422,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8690723776817322,0.4312925338745117,0.3033881187438965,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8578365445137024,0.4145468473434448,0.3949593305587768,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7223124504089355,0.2414711564779281,1.1023404598236084,284.9683532714844,284.95001220703125,301.9608764648437,297.42388916015625,299.2868957519531,297.2391357421875,284.9686279296875,1.0,0.6053340435028076,0.6338950395584106,0.6338950395584106,1.0,1.0,-3.193500518798828,1.3798644542694092,1.8136361837387085,0.6558552980422974,1.0,1.0,0.0,169.96365356445312,204.0,80773.7890625,0.0,2778.844482421875,1.0,278.1499938964844,283.00213623046875,300.4281005859375,305.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,35680.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553844094276428,1.0,0.0,0.0,3.978710412979126,3.978737831115722,1.056277255884197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13148.791015625,0.0,1927.9466552734373,1895.4371337890625,0.0,2985.7255859375,0.9789797067642212,1.0,0.0,3.0,1.0,0.0
18012360,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8496233820915222,0.419557124376297,0.3800750076770782,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9036497473716736,0.5058470964431763,0.4806991815567016,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.857313334941864,0.4316878914833069,0.3039321601390838,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8466192483901978,0.4150950014591217,0.3958410322666168,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7127285599708557,0.2413955330848693,1.1037589311599731,284.9722595214844,284.95001220703125,301.9798278808594,297.4223022460937,299.2938842773437,297.23876953125,284.9726257324219,1.0,0.6114323139190674,0.6329010725021362,0.6329010725021362,1.0,1.0,-3.199263334274292,1.3816574811935425,1.8176058530807493,0.6562497615814209,1.0,1.0,0.0,179.47158813476562,207.0,80864.8984375,0.0,2842.50732421875,1.0,278.1499938964844,283.0030212402344,300.4262084960937,305.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,35746.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557433485984802,1.0,0.0,0.0,3.982389688491821,3.982417106628418,1.058231759998307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.0595703125,0.0,1933.300048828125,1895.4371337890625,0.0,2989.09033203125,0.9798548221588136,1.0,0.0,3.0,1.0,0.0
18012420,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8374107480049133,0.4198077917098999,0.3807156383991241,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8908138871192932,0.5083100199699402,0.483430415391922,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8451069593429565,0.4324967563152313,0.3048137426376343,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8350540995597839,0.4162010848522186,0.3973172605037689,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7014077305793762,0.2412459254264831,1.1051831245422363,284.9783630371094,284.95001220703125,302.01739501953125,297.41876220703125,299.3077087402344,297.2384338378906,284.9786071777344,1.0,0.6185831427574158,0.6309131383895874,0.6309131383895874,1.0,1.0,-3.207864761352539,1.3838545083999634,1.824010252952576,0.6563676595687866,1.0,1.0,0.0,191.01568603515625,195.0,80988.3203125,0.0,2923.462158203125,1.0,278.1499938964844,283.0037841796875,300.4219970703125,305.697265625,293.1499938964844,293.1499938964844,278.1499938964844,35845.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563823103904724,1.0,0.0,0.0,3.987881660461426,3.9879090785980233,1.0611526022330509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.7978515625,0.0,1941.3096923828125,1895.4371337890625,0.0,2995.080810546875,0.9811610579490662,1.0,0.0,3.0,1.0,0.0
18012480,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8374107480049133,0.4198077917098999,0.3807156383991241,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8908138871192932,0.5083100199699402,0.483430415391922,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8451069593429565,0.4324967563152313,0.3048137426376343,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8350540995597839,0.4162010848522186,0.3973172605037689,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7014077305793762,0.2412459254264831,1.1051831245422363,284.9783630371094,284.95001220703125,302.01739501953125,297.41876220703125,299.3077087402344,297.2384338378906,284.9786071777344,1.0,0.6185831427574158,0.6309131383895874,0.6309131383895874,1.0,1.0,-3.207864761352539,1.3838545083999634,1.824010252952576,0.6563676595687866,1.0,1.0,0.0,191.01568603515625,195.0,80988.3203125,0.0,2923.462158203125,1.0,278.1499938964844,283.0037841796875,300.4219970703125,305.697265625,293.1499938964844,293.1499938964844,278.1499938964844,35845.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563823103904724,1.0,0.0,0.0,3.987881660461426,3.9879090785980233,1.0611526022330509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.7978515625,0.0,1941.3096923828125,1895.4371337890625,0.0,2995.080810546875,0.9811610579490662,1.0,0.0,3.0,1.0,0.0
18012540,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8365733623504639,0.420092761516571,0.3809955418109894,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8911218047142029,0.5108398199081421,0.4858224093914032,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.844590961933136,0.43335622549057,0.3054269254207611,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.834752082824707,0.4173467457294464,0.3984192609786987,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7003495097160339,0.2411364316940307,1.1048119068145752,284.9812316894531,284.95001220703125,302.054443359375,297.4146728515625,299.3214416503906,297.23876953125,284.9812927246094,1.0,0.6193877458572388,0.6289252042770386,0.6289252042770386,1.0,1.0,-3.212696552276612,1.3842819929122925,1.8284145593643188,0.6555875539779663,1.0,1.0,0.0,192.18963623046875,183.0,81036.8203125,0.0,2940.00927734375,1.0,278.1499938964844,283.002685546875,300.4171142578125,305.6972351074219,293.1499938964844,293.1499938964844,278.1499938964844,35907.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568668365478516,1.0,0.0,0.0,3.9913179874420166,3.991345405578613,1.062982050825667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13192.1552734375,0.0,1946.332275390625,1895.4371337890625,0.0,2999.62353515625,0.9819782972335817,1.0,0.0,3.0,1.0,0.0
18012600,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8365733623504639,0.420092761516571,0.3809955418109894,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8911218047142029,0.5108398199081421,0.4858224093914032,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.844590961933136,0.43335622549057,0.3054269254207611,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.834752082824707,0.4173467457294464,0.3984192609786987,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7003495097160339,0.2411364316940307,1.1048119068145752,284.9812316894531,284.95001220703125,302.054443359375,297.4146728515625,299.3214416503906,297.23876953125,284.9812927246094,1.0,0.6193877458572388,0.6289252042770386,0.6289252042770386,1.0,1.0,-3.212696552276612,1.3842819929122925,1.8284145593643188,0.6555875539779663,1.0,1.0,0.0,192.18963623046875,183.0,81036.8203125,0.0,2940.00927734375,1.0,278.1499938964844,283.002685546875,300.4171142578125,305.6972351074219,293.1499938964844,293.1499938964844,278.1499938964844,35907.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568668365478516,1.0,0.0,0.0,3.9913179874420166,3.991345405578613,1.062982050825667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13192.1552734375,0.0,1946.332275390625,1895.4371337890625,0.0,2999.62353515625,0.9819782972335817,1.0,0.0,3.0,1.0,0.0
18012660,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8393658399581909,0.4202900528907776,0.38106769323349,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8951684236526489,0.5123955011367798,0.4871682524681091,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8476728796958923,0.4339075982570648,0.3057264685630798,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8378520011901855,0.4180661737918854,0.3989836573600769,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7027905583381653,0.2411101907491684,1.10415518283844,284.9820251464844,284.95001220703125,302.0764465332031,297.41192626953125,299.3298034667969,297.23931884765625,284.9820556640625,1.0,0.6181440353393555,0.6277928948402405,0.6277928948402405,1.0,1.0,-3.214651107788086,1.3841441869735718,1.8305069208145144,0.6549229025840759,1.0,1.0,0.0,189.686767578125,183.0,81045.6953125,0.0,2930.38330078125,1.0,278.1499938964844,283.0016174316406,300.41387939453125,305.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,35931.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570712804794312,1.0,0.0,0.0,3.992648124694824,3.992675542831421,1.063690660885186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13192.529296875,0.0,1948.27880859375,1895.4371337890625,0.0,3001.54052734375,0.9822946190834044,1.0,0.0,3.0,1.0,0.0
18012720,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8420092463493347,0.4204286932945251,0.3810974061489105,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8987737894058228,0.5134438872337341,0.4880498349666595,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8505396246910095,0.434285968542099,0.3059142827987671,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8407008647918701,0.4185560345649719,0.3993431329727173,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7051330804824829,0.2411061525344848,1.1036514043807983,284.9824523925781,284.95001220703125,302.0910339355469,297.4100036621094,299.3353576660156,297.2397766113281,284.9825134277344,1.0,0.6169309616088867,0.6270380020141602,0.6270380020141602,1.0,1.0,-3.215799570083618,1.3839774131774902,1.831822156906128,0.6544420719146729,1.0,1.0,0.0,187.3346405029297,171.0,81048.015625,0.0,2919.884521484375,1.0,278.1499938964844,283.0008850097656,300.41168212890625,305.6930847167969,293.1499938964844,293.1499938964844,278.1499938964844,35944.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571900129318237,1.0,0.0,0.0,3.993364572525024,3.993391990661621,1.0640724212862551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13192.1162109375,0.0,1949.3277587890625,1895.4371337890625,0.0,3002.654052734375,0.9824650287628174,1.0,0.0,3.0,1.0,0.0
18012780,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8516834378242493,0.4207997918128967,0.3811116814613342,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9116564393043518,0.5161116123199463,0.4902107417583465,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8609030246734619,0.4352756142616272,0.3063501715660095,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8509054183959961,0.4198243021965027,0.400195300579071,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7135356068611145,0.24115552008152,1.1022422313690186,284.9834899902344,284.95001220703125,302.12713623046875,297.40478515625,299.3492126464844,297.2412414550781,284.9835205078125,1.0,0.6126164197921753,0.6251508593559265,0.6251508593559265,1.0,1.0,-3.218269824981689,1.383354663848877,1.8349151611328125,0.6531344056129456,1.0,1.0,0.0,179.16395568847656,159.0,81043.375,0.0,2880.189697265625,1.0,278.1499938964844,282.9991455078125,300.40606689453125,305.6872863769531,293.1499938964844,293.1499938964844,278.1499938964844,35965.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857427716255188,1.0,0.0,0.0,3.994557857513428,3.994585275650024,1.0647083854564698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13189.1142578125,0.0,1951.0758056640625,1895.4371337890625,0.0,3004.882568359375,0.9827488660812378,1.0,0.0,3.0,1.0,0.0
18012840,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8516834378242493,0.4207997918128967,0.3811116814613342,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9116564393043518,0.5161116123199463,0.4902107417583465,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8609030246734619,0.4352756142616272,0.3063501715660095,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8509054183959961,0.4198243021965027,0.400195300579071,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7135356068611145,0.24115552008152,1.1022422313690186,284.9834899902344,284.95001220703125,302.12713623046875,297.40478515625,299.3492126464844,297.2412414550781,284.9835205078125,1.0,0.6126164197921753,0.6251508593559265,0.6251508593559265,1.0,1.0,-3.218269824981689,1.383354663848877,1.8349151611328125,0.6531344056129456,1.0,1.0,0.0,179.16395568847656,159.0,81043.375,0.0,2880.189697265625,1.0,278.1499938964844,282.9991455078125,300.40606689453125,305.6872863769531,293.1499938964844,293.1499938964844,278.1499938964844,35965.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857427716255188,1.0,0.0,0.0,3.994557857513428,3.994585275650024,1.0647083854564698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13189.1142578125,0.0,1951.0758056640625,1895.4371337890625,0.0,3004.882568359375,0.9827488660812378,1.0,0.0,3.0,1.0,0.0
18012900,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8578471541404724,0.4209924340248108,0.3810998201370239,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.920160710811615,0.5174641013145447,0.4912817776203155,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8674654364585876,0.4357872307300567,0.3065600395202636,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8573524951934814,0.4204758405685425,0.4006108045578003,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7185279726982117,0.2412051260471344,1.1015218496322632,284.9840393066406,284.95001220703125,302.1449890136719,297.4019775390625,299.3560791015625,297.2420959472656,284.98406982421875,1.0,0.6100575923919678,0.6242073178291321,0.6242073178291321,1.0,1.0,-3.219429016113281,1.382996678352356,1.836432218551636,0.6524561643600464,1.0,1.0,0.0,174.36215209960938,159.0,81038.3359375,0.0,2856.225341796875,1.0,278.1499938964844,282.99835205078125,300.40313720703125,305.6840515136719,293.1499938964844,293.1499938964844,278.1499938964844,35972.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575337529182434,1.0,0.0,0.0,3.994955539703369,3.994982957839966,1.0649204114088209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13187.080078125,0.0,1951.6585693359373,1895.4371337890625,0.0,3005.876953125,0.9828433990478516,1.0,0.0,3.0,1.0,0.0
18012960,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8648555278778076,0.4211874604225158,0.3810794353485107,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9298248887062072,0.5188266038894653,0.4923509657382965,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.874895453453064,0.4363075494766235,0.3067676424980163,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8646610975265503,0.4211366772651672,0.401023805141449,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7239719033241272,0.2412686347961425,1.100811243057251,284.9846496582031,284.95001220703125,302.1627197265625,297.3990173339844,299.3629455566406,297.2429504394531,284.9847106933594,1.0,0.6073285341262817,0.6233128309249878,0.6233128309249878,1.0,1.0,-3.2205822467803955,1.3826748132705688,1.837907552719116,0.6518024206161499,1.0,1.0,0.0,169.25753784179688,147.0,81032.984375,0.0,2830.56640625,1.0,278.1499938964844,282.9976501464844,300.4001159667969,305.6806640625,293.1499938964844,293.1499938964844,278.1499938964844,35978.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576372265815735,1.0,0.0,0.0,3.995263576507568,3.995291233062744,1.0650846888893284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.9404296875,0.0,1952.1102294921875,1895.4371337890625,0.0,3006.847412109375,0.9829167127609252,1.0,0.0,3.0,1.0,0.0
18013020,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8814430236816406,0.4215792715549469,0.381020188331604,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.951592743396759,0.5215740203857422,0.4944894015789032,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8923377990722656,0.4373670816421509,0.3071805834770202,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.881903886795044,0.4224792122840881,0.4018484055995941,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.736433207988739,0.2414284944534301,1.0994386672973633,284.9860534667969,284.95001220703125,302.1978454589844,297.3927001953125,299.3765563964844,297.2447509765625,284.9861145019531,1.0,0.6015392541885376,0.6215238571166992,0.6215238571166992,1.0,1.0,-3.222919225692749,1.3820319175720217,1.8408873081207275,0.6504749655723572,1.0,1.0,0.0,158.47337341308594,135.0,81021.078125,0.0,2776.093994140625,1.0,278.1499938964844,282.99639892578125,300.39373779296875,305.67352294921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857849657535553,1.0,0.0,0.0,3.995699644088745,3.995727300643921,1.0653172921593068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13180.353515625,0.0,1952.74951171875,1895.4371337890625,0.0,3008.839111328125,0.9830204248428344,1.0,0.0,3.0,1.0,0.0
18013080,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8814430236816406,0.4215792715549469,0.381020188331604,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.951592743396759,0.5215740203857422,0.4944894015789032,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8923377990722656,0.4373670816421509,0.3071805834770202,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.881903886795044,0.4224792122840881,0.4018484055995941,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.736433207988739,0.2414284944534301,1.0994386672973633,284.9860534667969,284.95001220703125,302.1978454589844,297.3927001953125,299.3765563964844,297.2447509765625,284.9861145019531,1.0,0.6015392541885376,0.6215238571166992,0.6215238571166992,1.0,1.0,-3.222919225692749,1.3820319175720217,1.8408873081207275,0.6504749655723572,1.0,1.0,0.0,158.47337341308594,135.0,81021.078125,0.0,2776.093994140625,1.0,278.1499938964844,282.99639892578125,300.39373779296875,305.67352294921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857849657535553,1.0,0.0,0.0,3.995699644088745,3.995727300643921,1.0653172921593068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13180.353515625,0.0,1952.74951171875,1895.4371337890625,0.0,3008.839111328125,0.9830204248428344,1.0,0.0,3.0,1.0,0.0
18013140,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.901869773864746,0.421967476606369,0.3809393644332886,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.974973201751709,0.5243455171585083,0.4966315627098083,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9141831994056702,0.4384463429450989,0.3075931966304779,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9030487537384032,0.4238442182540893,0.4026751816272735,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.751889705657959,0.2416271716356277,1.0981518030166626,284.9875793457031,284.95001220703125,302.232421875,297.3857727050781,299.3898010253906,297.2464904785156,284.9876403808594,1.0,0.595447301864624,0.6197348833084106,0.6197348833084106,1.0,1.0,-3.2253425121307373,1.3813828229904177,1.8439598083496087,0.6492528915405273,1.0,1.0,0.0,147.17169189453125,123.0,81007.3671875,0.0,2718.866455078125,1.0,278.1499938964844,282.9952392578125,300.3868408203125,305.6656799316406,293.1499938964844,293.1499938964844,278.1499938964844,35991.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580697774887085,1.0,0.0,0.0,3.995964527130127,3.995991945266724,1.065458491211757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13175.259765625,0.0,1953.1378173828125,1895.4371337890625,0.0,3010.9033203125,0.983083426952362,1.0,0.0,3.0,1.0,0.0
18013200,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.901869773864746,0.421967476606369,0.3809393644332886,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.974973201751709,0.5243455171585083,0.4966315627098083,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9141831994056702,0.4384463429450989,0.3075931966304779,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9030487537384032,0.4238442182540893,0.4026751816272735,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.751889705657959,0.2416271716356277,1.0981518030166626,284.9875793457031,284.95001220703125,302.232421875,297.3857727050781,299.3898010253906,297.2464904785156,284.9876403808594,1.0,0.595447301864624,0.6197348833084106,0.6197348833084106,1.0,1.0,-3.2253425121307373,1.3813828229904177,1.8439598083496087,0.6492528915405273,1.0,1.0,0.0,147.17169189453125,123.0,81007.3671875,0.0,2718.866455078125,1.0,278.1499938964844,282.9952392578125,300.3868408203125,305.6656799316406,293.1499938964844,293.1499938964844,278.1499938964844,35991.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580697774887085,1.0,0.0,0.0,3.995964527130127,3.995991945266724,1.065458491211757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13175.259765625,0.0,1953.1378173828125,1895.4371337890625,0.0,3010.9033203125,0.983083426952362,1.0,0.0,3.0,1.0,0.0
18013260,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9285006523132324,0.4223326742649078,0.3808398842811584,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9974737763404846,0.5272908806800842,0.4989008903503418,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9426005482673644,0.4395226836204529,0.3080053031444549,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9307164549827576,0.425210177898407,0.4035045206546783,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7711841464042664,0.2418444752693176,1.0969525575637815,284.9874572753906,284.95001220703125,302.2665405273437,297.3783264160156,299.40301513671875,297.2487487792969,284.9874267578125,1.0,0.5890874862670898,0.6179671287536621,0.6179671287536621,1.0,1.0,-3.226350784301758,1.3800631761550903,1.846287727355957,0.6478145122528076,1.0,1.0,0.0,135.7523651123047,111.0,80969.59375,0.0,2659.412841796875,1.0,278.1499938964844,282.99285888671875,300.3793334960937,305.6561279296875,293.1499938964844,293.1499938964844,278.1499938964844,35994.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582800030708313,1.0,0.0,0.0,3.996137380599976,3.996164798736572,1.0655505775503116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13165.939453125,0.0,1953.39111328125,1895.4371337890625,0.0,3012.87451171875,0.9831244945526124,1.0,0.0,3.0,1.0,0.0
18013320,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9285006523132324,0.4223326742649078,0.3808398842811584,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9974737763404846,0.5272908806800842,0.4989008903503418,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9426005482673644,0.4395226836204529,0.3080053031444549,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9307164549827576,0.425210177898407,0.4035045206546783,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7711841464042664,0.2418444752693176,1.0969525575637815,284.9874572753906,284.95001220703125,302.2665405273437,297.3783264160156,299.40301513671875,297.2487487792969,284.9874267578125,1.0,0.5890874862670898,0.6179671287536621,0.6179671287536621,1.0,1.0,-3.226350784301758,1.3800631761550903,1.846287727355957,0.6478145122528076,1.0,1.0,0.0,135.7523651123047,111.0,80969.59375,0.0,2659.412841796875,1.0,278.1499938964844,282.99285888671875,300.3793334960937,305.6561279296875,293.1499938964844,293.1499938964844,278.1499938964844,35994.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582800030708313,1.0,0.0,0.0,3.996137380599976,3.996164798736572,1.0655505775503116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13165.939453125,0.0,1953.39111328125,1895.4371337890625,0.0,3012.87451171875,0.9831244945526124,1.0,0.0,3.0,1.0,0.0
18013380,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9484376311302184,0.4224987924098968,0.3807940781116485,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9990000128746032,0.5320373773574829,0.4769750535488128,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9623626470565796,0.440430611371994,0.3084750473499298,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.95141863822937,0.4264259040355682,0.404422253370285,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7857452630996704,0.2419568300247192,1.0962945222854614,284.9600830078125,284.95001220703125,302.30010986328125,297.3702697753906,299.4183959960937,297.2572937011719,284.9582824707031,1.0,0.5809961557388306,0.6161993741989136,0.6161993741989136,1.0,1.0,-3.202495813369751,1.3673402070999146,1.8351556062698364,0.641004204750061,1.0,1.0,0.0,127.62195587158205,129.0,80546.3515625,0.0,2565.881103515625,1.0,278.1499938964844,282.9695129394531,300.3697814941406,305.6297912597656,293.1499938964844,293.1499938964844,278.1499938964844,35996.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582332134246826,1.0,0.0,0.0,3.9962658882141113,3.996293306350708,1.0656191307134575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13093.263671875,0.0,1953.57958984375,1895.4371337890625,0.0,3012.435791015625,0.983155071735382,1.0,0.0,3.0,1.0,0.0
18013440,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9484376311302184,0.4224987924098968,0.3807940781116485,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9990000128746032,0.5320373773574829,0.4769750535488128,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9623626470565796,0.440430611371994,0.3084750473499298,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.95141863822937,0.4264259040355682,0.404422253370285,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7857452630996704,0.2419568300247192,1.0962945222854614,284.9600830078125,284.95001220703125,302.30010986328125,297.3702697753906,299.4183959960937,297.2572937011719,284.9582824707031,1.0,0.5809961557388306,0.6161993741989136,0.6161993741989136,1.0,1.0,-3.202495813369751,1.3673402070999146,1.8351556062698364,0.641004204750061,1.0,1.0,0.0,127.62195587158205,129.0,80546.3515625,0.0,2565.881103515625,1.0,278.1499938964844,282.9695129394531,300.3697814941406,305.6297912597656,293.1499938964844,293.1499938964844,278.1499938964844,35996.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582332134246826,1.0,0.0,0.0,3.9962658882141113,3.996293306350708,1.0656191307134575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13093.263671875,0.0,1953.57958984375,1895.4371337890625,0.0,3012.435791015625,0.983155071735382,1.0,0.0,3.0,1.0,0.0
18013500,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9506271481513976,0.4225127100944519,0.3807836771011352,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9990000128746032,0.5353694558143616,0.4739935994148254,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.96469908952713,0.4408335387706756,0.3087336719036102,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9540238380432128,0.4269972741603851,0.4049268364906311,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7874497771263123,0.2420168668031692,1.096354842185974,284.95037841796875,284.95001220703125,302.31671142578125,297.36602783203125,299.4291076660156,297.26617431640625,284.950439453125,1.0,0.5807483196258545,0.6153154969215393,0.6153154969215393,1.0,1.0,-3.199850559234619,1.3652952909469604,1.8345552682876587,0.6391453146934509,0.9987398982048036,0.9987398982048036,0.0,126.73069763183594,129.0,80456.5078125,0.0,2555.832763671875,1.0,278.1499938964844,282.96270751953125,300.3640441894531,305.6111145019531,293.1499938964844,293.1499938964844,278.1499938964844,36037.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579450845718384,1.0,0.0,0.0,3.995543241500856,3.995570659637451,1.0652337323335814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13068.1611328125,0.0,1952.96240234375,1895.4371337890625,0.0,3009.734130859375,0.982994258403778,1.0,0.0,3.0,1.0,0.0
18013560,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9483458399772644,0.4225710928440094,0.38084676861763,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.5381428599357605,0.4771654307842254,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9628467559814452,0.4412760138511657,0.3090506196022033,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.952216386795044,0.4276049435138702,0.4055127203464508,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7857740521430969,0.2421085685491562,1.096850037574768,284.95556640625,284.95001220703125,302.33319091796875,297.3616638183594,299.4388122558594,297.2724609375,284.95623779296875,1.0,0.5823073983192444,0.6145915985107422,0.6145915985107422,1.0,1.0,-3.20540714263916,1.3670843839645386,1.8383227586746216,0.6395995616912842,1.0,1.0,0.0,127.76512908935548,147.0,80522.6171875,0.0,2572.46435546875,1.0,278.1499938964844,282.9656066894531,300.3600769042969,305.6047668457031,293.1499938964844,293.1499938964844,278.1499938964844,35989.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578014373779297,1.0,0.0,0.0,3.9959464073181152,3.995973825454712,1.065448714143713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.68359375,0.0,1953.097412109375,1895.4371337890625,0.0,3008.386962890625,0.9830940961837769,1.0,0.0,3.0,1.0,0.0
18013620,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9358310103416444,0.422841340303421,0.3812062740325928,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.5413995385169983,0.4946222007274627,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9515312910079956,0.4423015415668487,0.309856653213501,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9407126307487488,0.4289388358592987,0.4069013297557831,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7766408324241638,0.242347165942192,1.0986721515655518,284.9857482910156,284.95001220703125,302.3657531738281,297.3524475097656,299.4523620605469,297.2740173339844,284.9874267578125,1.0,0.5894178152084351,0.613143801689148,0.613143801689148,1.0,1.0,-3.231637954711914,1.3775173425674438,1.8541206121444704,0.644050121307373,1.0,1.0,0.0,133.3997802734375,165.0,80884.828125,0.0,2655.803955078125,1.0,278.1499938964844,282.9857482910156,300.35467529296875,305.6150817871094,293.1499938964844,293.1499938964844,278.1499938964844,35995.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582553863525391,1.0,0.0,0.0,3.996181964874268,3.996209383010864,1.0655744517862331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.349609375,0.0,1953.4578857421875,1895.4371337890625,0.0,3012.643798828125,0.983135223388672,1.0,0.0,3.0,1.0,0.0
18013680,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9358310103416444,0.422841340303421,0.3812062740325928,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.5413995385169983,0.4946222007274627,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9515312910079956,0.4423015415668487,0.309856653213501,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9407126307487488,0.4289388358592987,0.4069013297557831,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7766408324241638,0.242347165942192,1.0986721515655518,284.9857482910156,284.95001220703125,302.3657531738281,297.3524475097656,299.4523620605469,297.2740173339844,284.9874267578125,1.0,0.5894178152084351,0.613143801689148,0.613143801689148,1.0,1.0,-3.231637954711914,1.3775173425674438,1.8541206121444704,0.644050121307373,1.0,1.0,0.0,133.3997802734375,165.0,80884.828125,0.0,2655.803955078125,1.0,278.1499938964844,282.9857482910156,300.35467529296875,305.6150817871094,293.1499938964844,293.1499938964844,278.1499938964844,35995.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582553863525391,1.0,0.0,0.0,3.996181964874268,3.996209383010864,1.0655744517862331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.349609375,0.0,1953.4578857421875,1895.4371337890625,0.0,3012.643798828125,0.983135223388672,1.0,0.0,3.0,1.0,0.0
