time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9130876660346984,0.4232648015022278,0.3818967640399933,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9931263327598572,0.5416733622550964,0.5133743286132812,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9293367266654968,0.443480372428894,0.3109159469604492,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9186429977416992,0.4303924143314361,0.4086013734340668,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7604608535766602,0.2425908148288726,1.1014878749847412,285.0287780761719,284.95001220703125,302.3977966308594,297.3426818847656,299.45806884765625,297.2618103027344,285.0303649902344,1.0,0.6001574397087097,0.6116960048675537,0.6116960048675537,1.0,1.0,-3.2660396099090576,1.3915644884109497,1.8744752407073968,0.6505902409553528,1.0,1.0,0.0,144.01986694335938,183.0,81367.1796875,0.0,2781.340087890625,1.0,278.1499938964844,283.0145874023437,300.3486328125,305.6399841308594,293.1499938964844,293.1499938964844,278.1499938964844,35997.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595327734947205,1.0,0.0,0.0,3.996292114257813,3.996319532394409,1.0656331141944977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13219.6728515625,0.0,1953.617919921875,1895.4371337890625,0.0,3024.623046875,0.9831612706184388,1.0,0.0,3.0,1.0,0.0
18013800,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9130876660346984,0.4232648015022278,0.3818967640399933,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9931263327598572,0.5416733622550964,0.5133743286132812,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9293367266654968,0.443480372428894,0.3109159469604492,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9186429977416992,0.4303924143314361,0.4086013734340668,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7604608535766602,0.2425908148288726,1.1014878749847412,285.0287780761719,284.95001220703125,302.3977966308594,297.3426818847656,299.45806884765625,297.2618103027344,285.0303649902344,1.0,0.6001574397087097,0.6116960048675537,0.6116960048675537,1.0,1.0,-3.2660396099090576,1.3915644884109497,1.8744752407073968,0.6505902409553528,1.0,1.0,0.0,144.01986694335938,183.0,81367.1796875,0.0,2781.340087890625,1.0,278.1499938964844,283.0145874023437,300.3486328125,305.6399841308594,293.1499938964844,293.1499938964844,278.1499938964844,35997.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595327734947205,1.0,0.0,0.0,3.996292114257813,3.996319532394409,1.0656331141944977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13219.6728515625,0.0,1953.617919921875,1895.4371337890625,0.0,3024.623046875,0.9831612706184388,1.0,0.0,3.0,1.0,0.0
18013860,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8904977440834045,0.4233956336975097,0.3825039267539978,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9730830192565918,0.542462170124054,0.5142542719841003,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9049603939056396,0.4441550374031067,0.3117576539516449,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8958724141120911,0.4312568008899688,0.4099167287349701,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7433896660804749,0.242618516087532,1.1039984226226809,285.0340576171875,284.95001220703125,302.4192810058594,297.335693359375,299.4611511230469,297.25543212890625,285.034423828125,1.0,0.6072379946708679,0.6101623773574829,0.6101623773574829,1.0,1.0,-3.2691490650177,1.3913087844848633,1.877840280532837,0.6499693393707275,1.0,1.0,0.0,155.86135864257812,183.0,81370.4921875,0.0,2857.523681640625,1.0,278.1499938964844,283.0161437988281,300.341552734375,305.6417541503906,293.1499938964844,293.1499938964844,278.1499938964844,35997.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603478670120239,1.0,0.0,0.0,3.996339082717896,3.996366500854492,1.0656581252987962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13221.8837890625,0.0,1953.68701171875,1895.4371337890625,0.0,3032.267333984375,0.9831724762916564,1.0,0.0,3.0,1.0,0.0
18013920,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8816918730735779,0.4234245419502258,0.3827404975891113,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9640513062477112,0.5430436730384827,0.5149218440055847,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8961101770401001,0.4444477558135986,0.3121223151683807,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8872278928756714,0.4316415786743164,0.4104959964752197,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7367478609085083,0.2426155656576156,1.105010747909546,285.0372619628906,284.95001220703125,302.4292907714844,297.3323059082031,299.46337890625,297.2537841796875,285.03765869140625,1.0,0.6107237339019775,0.6094406843185425,0.6094406843185425,1.0,1.0,-3.272588968276977,1.3920810222625732,1.8805078268051147,0.649993360042572,1.0,1.0,0.0,161.2842254638672,201.0,81397.8984375,0.0,2895.034912109375,1.0,278.1499938964844,283.0177307128906,300.33770751953125,305.6400451660156,293.1499938964844,293.1499938964844,278.1499938964844,35998.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606359362602234,1.0,0.0,0.0,3.9963552951812735,3.99638295173645,1.0656668791853008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13225.2177734375,0.0,1953.7109375,1895.4371337890625,0.0,3034.9697265625,0.9831763505935668,1.0,0.0,3.0,1.0,0.0
18013980,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.857574999332428,0.4234440624713897,0.3834168910980224,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9363203048706056,0.5451470613479614,0.5174149870872498,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8716877102851868,0.4453027546405792,0.3132237195968628,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8634892106056213,0.4327874183654785,0.4122589528560638,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7182630896568298,0.2425613403320312,1.1080089807510376,285.0476379394531,284.95001220703125,302.4602966308594,297.3213806152344,299.47100830078125,297.2501220703125,285.0480651855469,1.0,0.6217387318611145,0.6071853637695312,0.6071853637695312,1.0,1.0,-3.28344988822937,1.3945109844207764,1.8889390230178835,0.6500486731529236,1.0,1.0,0.0,178.6187744140625,219.0,81485.03125,0.0,3015.172607421875,1.0,278.1499938964844,283.0228576660156,300.3256225585937,305.63385009765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861419141292572,1.0,0.0,0.0,3.996393203735352,3.9964208602905273,1.0656871154424152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.142578125,0.0,1953.7666015625,1895.4371337890625,0.0,3042.315185546875,0.983185350894928,1.0,0.0,3.0,1.0,0.0
18014040,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.857574999332428,0.4234440624713897,0.3834168910980224,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9363203048706056,0.5451470613479614,0.5174149870872498,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8716877102851868,0.4453027546405792,0.3132237195968628,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8634892106056213,0.4327874183654785,0.4122589528560638,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7182630896568298,0.2425613403320312,1.1080089807510376,285.0476379394531,284.95001220703125,302.4602966308594,297.3213806152344,299.47100830078125,297.2501220703125,285.0480651855469,1.0,0.6217387318611145,0.6071853637695312,0.6071853637695312,1.0,1.0,-3.28344988822937,1.3945109844207764,1.8889390230178835,0.6500486731529236,1.0,1.0,0.0,178.6187744140625,219.0,81485.03125,0.0,3015.172607421875,1.0,278.1499938964844,283.0228576660156,300.3256225585937,305.63385009765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861419141292572,1.0,0.0,0.0,3.996393203735352,3.9964208602905273,1.0656871154424152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.142578125,0.0,1953.7666015625,1895.4371337890625,0.0,3042.315185546875,0.983185350894928,1.0,0.0,3.0,1.0,0.0
18014100,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8472599983215332,0.4234216511249542,0.3837279975414276,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9234795570373536,0.5462855100631714,0.5187901854515076,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8611484169960022,0.4457026124000549,0.3137573599815368,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8533201813697815,0.4333337843418121,0.4131187796592712,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7095658779144287,0.2425131648778915,1.109432578086853,285.0528259277344,284.95001220703125,302.4755859375,297.315673828125,299.4749755859375,297.2487487792969,285.05328369140625,1.0,0.627277672290802,0.6060577034950256,0.6060577034950256,1.0,1.0,-3.288868904113769,1.3957017660140991,1.89316725730896,0.65004563331604,1.0,1.0,0.0,187.45347595214844,219.0,81527.796875,0.0,3076.44580078125,1.0,278.1499938964844,283.025390625,300.319580078125,305.63055419921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617754578590393,1.0,0.0,0.0,3.996406316757202,3.996433973312378,1.0656940503395165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13241.509765625,0.0,1953.7857666015625,1895.4371337890625,0.0,3045.65771484375,0.9831885099411012,1.0,0.0,3.0,1.0,0.0
18014160,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8379116058349609,0.4233807027339935,0.3840239644050598,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9118492007255554,0.5474487543106079,0.5202061533927917,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8515968918800354,0.4460864067077636,0.3142811954021454,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8441217541694641,0.4338646233081817,0.4139659404754638,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7009943127632141,0.2424528151750564,1.110812067985535,285.0580444335937,284.95001220703125,302.49072265625,297.309814453125,299.47906494140625,297.24755859375,285.0584716796875,1.0,0.6328155994415283,0.6050256490707397,0.6050256490707397,1.0,1.0,-3.294241189956665,1.3969601392745972,1.8972811698913568,0.6501127481460571,1.0,1.0,0.0,196.36990356445312,222.0,81570.640625,0.0,3138.270751953125,1.0,278.1499938964844,283.0279541015625,300.3135070800781,305.6272277832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621217608451843,1.0,0.0,0.0,3.996416330337525,3.9964439868927,1.0656995073077269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13246.8671875,0.0,1953.800537109375,1895.4371337890625,0.0,3048.90576171875,0.983190894126892,1.0,0.0,3.0,1.0,0.0
18014220,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8275061249732971,0.4232926666736603,0.3843538761138916,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9002335071563721,0.5498058795928955,0.5228162407875061,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.841248095035553,0.4468457698822021,0.3151251673698425,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8342122435569763,0.4349170327186584,0.4153841733932495,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.691192626953125,0.2423315048217773,1.112291932106018,285.0654296875,284.95001220703125,302.5206298828125,297.2976989746094,299.4871520996094,297.24542236328125,285.065673828125,1.0,0.639461874961853,0.602961540222168,0.602961540222168,1.0,1.0,-3.3022713661193848,1.3982287645339966,1.9040427207946773,0.6496303081512451,1.0,1.0,0.0,207.44802856445312,210.0,81614.3359375,0.0,3218.389404296875,1.0,278.1499938964844,283.03076171875,300.3010559082031,305.6185913085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627926111221313,1.0,0.0,0.0,3.9964327812194815,3.996460437774658,1.0657082611942317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13250.615234375,0.0,1953.8245849609373,1895.4371337890625,0.0,3055.1982421875,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
18014280,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8275061249732971,0.4232926666736603,0.3843538761138916,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9002335071563721,0.5498058795928955,0.5228162407875061,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.841248095035553,0.4468457698822021,0.3151251673698425,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8342122435569763,0.4349170327186584,0.4153841733932495,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.691192626953125,0.2423315048217773,1.112291932106018,285.0654296875,284.95001220703125,302.5206298828125,297.2976989746094,299.4871520996094,297.24542236328125,285.065673828125,1.0,0.639461874961853,0.602961540222168,0.602961540222168,1.0,1.0,-3.3022713661193848,1.3982287645339966,1.9040427207946773,0.6496303081512451,1.0,1.0,0.0,207.44802856445312,210.0,81614.3359375,0.0,3218.389404296875,1.0,278.1499938964844,283.03076171875,300.3010559082031,305.6185913085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627926111221313,1.0,0.0,0.0,3.9964327812194815,3.996460437774658,1.0657082611942317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13250.615234375,0.0,1953.8245849609373,1895.4371337890625,0.0,3055.1982421875,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
18014340,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8270611763000488,0.423214852809906,0.3842942714691162,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9010769724845886,0.5522041916847229,0.5250701904296875,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8412829637527466,0.4476099014282226,0.3156638443470001,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8344282507896423,0.4359676837921142,0.4163850247859955,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6907166242599487,0.2422351241111755,1.111895203590393,285.06756591796875,284.95001220703125,302.54998779296875,297.28497314453125,299.4950256347656,297.2438049316406,285.0675964355469,1.0,0.6398520469665527,0.6008974313735962,0.6008974313735962,1.0,1.0,-3.306288242340088,1.3976548910140991,1.9086334705352783,0.6481711864471436,1.0,1.0,0.0,208.052963256836,198.0,81593.2421875,0.0,3230.752197265625,1.0,278.1499938964844,283.02978515625,300.2878112792969,305.6053466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863352358341217,1.0,0.0,0.0,3.9964427947998047,3.996470451354981,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13242.611328125,0.0,1953.8392333984373,1895.4371337890625,0.0,3060.449462890625,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
18014400,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8270611763000488,0.423214852809906,0.3842942714691162,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9010769724845886,0.5522041916847229,0.5250701904296875,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8412829637527466,0.4476099014282226,0.3156638443470001,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8344282507896423,0.4359676837921142,0.4163850247859955,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6907166242599487,0.2422351241111755,1.111895203590393,285.06756591796875,284.95001220703125,302.54998779296875,297.28497314453125,299.4950256347656,297.2438049316406,285.0675964355469,1.0,0.6398520469665527,0.6008974313735962,0.6008974313735962,1.0,1.0,-3.306288242340088,1.3976548910140991,1.9086334705352783,0.6481711864471436,1.0,1.0,0.0,208.052963256836,198.0,81593.2421875,0.0,3230.752197265625,1.0,278.1499938964844,283.02978515625,300.2878112792969,305.6053466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863352358341217,1.0,0.0,0.0,3.9964427947998047,3.996470451354981,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13242.611328125,0.0,1953.8392333984373,1895.4371337890625,0.0,3060.449462890625,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
18014460,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8285830616950989,0.4211612641811371,0.3827534317970276,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9045530557632446,0.5525099635124207,0.5257026553153992,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8433842062950134,0.4463227987289428,0.3150152266025543,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8366086483001709,0.4348841905593872,0.4157243967056274,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6912529468536377,0.2398952543735504,1.1033014059066772,285.046875,284.95001220703125,302.57879638671875,297.27362060546875,299.4908447265625,297.22271728515625,285.0456848144531,1.0,0.6362300515174866,0.5989955067634583,0.5989955067634583,1.0,1.0,-3.293312788009644,1.389577865600586,1.903734803199768,0.643170177936554,1.0,1.0,0.0,204.8078155517578,186.0,81270.921875,0.0,3183.684814453125,1.0,278.1499938964844,283.01190185546875,300.27398681640625,305.57733154296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634511828422546,1.0,0.0,0.0,3.996448755264282,3.996476411819458,1.0657166740202229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.0888671875,0.0,1953.8480224609373,1895.4371337890625,0.0,3061.37646484375,0.983198583126068,1.0,0.0,3.0,1.0,0.0
18014520,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8285830616950989,0.4211612641811371,0.3827534317970276,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9045530557632446,0.5525099635124207,0.5257026553153992,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8433842062950134,0.4463227987289428,0.3150152266025543,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8366086483001709,0.4348841905593872,0.4157243967056274,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6912529468536377,0.2398952543735504,1.1033014059066772,285.046875,284.95001220703125,302.57879638671875,297.27362060546875,299.4908447265625,297.22271728515625,285.0456848144531,1.0,0.6362300515174866,0.5989955067634583,0.5989955067634583,1.0,1.0,-3.293312788009644,1.389577865600586,1.903734803199768,0.643170177936554,1.0,1.0,0.0,204.8078155517578,186.0,81270.921875,0.0,3183.684814453125,1.0,278.1499938964844,283.01190185546875,300.27398681640625,305.57733154296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634511828422546,1.0,0.0,0.0,3.996448755264282,3.996476411819458,1.0657166740202229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13184.0888671875,0.0,1953.8480224609373,1895.4371337890625,0.0,3061.37646484375,0.983198583126068,1.0,0.0,3.0,1.0,0.0
18014580,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.83461594581604,0.4200756251811981,0.3813468515872955,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9139536023139954,0.553663432598114,0.5263402462005615,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8501887321472168,0.445967435836792,0.3144294023513794,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8433346152305603,0.4346656501293182,0.4150685966014862,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.695939838886261,0.2384176254272461,1.0944970846176147,285.0224914550781,284.95001220703125,302.6069641113281,297.2654724121094,299.4926452636719,297.21246337890625,285.02166748046875,1.0,0.6303752064704895,0.5970936417579651,0.5970936417579651,1.0,1.0,-3.2803006172180176,1.3815280199050903,1.8987725973129272,0.6378048062324524,1.0,1.0,0.0,197.18264770507807,174.0,80953.109375,0.0,3112.38232421875,1.0,278.1499938964844,282.992431640625,300.26318359375,305.5429992675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628920316696167,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13122.0849609375,0.0,1953.8531494140625,1895.4371337890625,0.0,3056.13134765625,0.983199417591095,1.0,0.0,3.0,1.0,0.0
18014640,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.83461594581604,0.4200756251811981,0.3813468515872955,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9139536023139954,0.553663432598114,0.5263402462005615,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8501887321472168,0.445967435836792,0.3144294023513794,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8433346152305603,0.4346656501293182,0.4150685966014862,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.695939838886261,0.2384176254272461,1.0944970846176147,285.0224914550781,284.95001220703125,302.6069641113281,297.2654724121094,299.4926452636719,297.21246337890625,285.02166748046875,1.0,0.6303752064704895,0.5970936417579651,0.5970936417579651,1.0,1.0,-3.2803006172180176,1.3815280199050903,1.8987725973129272,0.6378048062324524,1.0,1.0,0.0,197.18264770507807,174.0,80953.109375,0.0,3112.38232421875,1.0,278.1499938964844,282.992431640625,300.26318359375,305.5429992675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628920316696167,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13122.0849609375,0.0,1953.8531494140625,1895.4371337890625,0.0,3056.13134765625,0.983199417591095,1.0,0.0,3.0,1.0,0.0
18014700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8391299247741699,0.4197001159191131,0.3807957172393799,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9208326935768129,0.5544044971466064,0.526807427406311,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8551968336105347,0.4459653496742248,0.3142580389976501,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8482612371444702,0.4347316026687622,0.4149002730846405,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6997692584991455,0.2378890812397003,1.090990424156189,285.01348876953125,284.95001220703125,302.6208190917969,297.26251220703125,299.4947509765625,297.2095031738281,285.0127868652344,1.0,0.6271041631698608,0.5961427092552185,0.5961427092552185,1.0,1.0,-3.2755720615386963,1.3782929182052612,1.8972790241241453,0.635524332523346,1.0,1.0,0.0,192.3157958984375,174.0,80831.671875,0.0,3074.8876953125,1.0,278.1499938964844,282.9850158691406,300.259765625,305.5299987792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862561821937561,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.7861328125,0.0,1953.854736328125,1895.4371337890625,0.0,3053.033935546875,0.983199656009674,1.0,0.0,3.0,1.0,0.0
18014760,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8443257212638855,0.4193770885467529,0.380289614200592,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9286882281303406,0.5552003979682922,0.5273228287696838,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8609482645988464,0.4460207819938659,0.3141250014305115,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8539162278175354,0.434856504201889,0.4147847592830658,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7042229175567627,0.2374379336833953,1.087818264961243,285.0058898925781,284.95001220703125,302.6345520019531,297.26031494140625,299.4976806640625,297.207275390625,285.0052795410156,1.0,0.6237301230430603,0.5954467058181763,0.5954467058181763,1.0,1.0,-3.2714667320251465,1.375617742538452,1.895849108695984,0.6336649060249329,1.0,1.0,0.0,187.1315155029297,162.0,80728.1953125,0.0,3037.06640625,1.0,278.1499938964844,282.97869873046875,300.2572326660156,305.5191650390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622257709503174,1.0,0.0,0.0,3.9964542388916016,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13079.04296875,0.0,1953.856201171875,1895.4371337890625,0.0,3049.8818359375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18014820,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8569194674491882,0.4188424348831177,0.3793755769729614,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9468624591827391,0.5569449663162231,0.5284854769706726,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8748039603233337,0.4462656378746032,0.3139500617980957,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8675576448440552,0.4352402091026306,0.4146783351898193,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7147664427757263,0.2367455065250396,1.0823997259140017,284.9941101074219,284.95001220703125,302.6615295410156,297.2579650878906,299.50445556640625,297.20458984375,284.9936828613281,1.0,0.6167580485343933,0.594054639339447,0.594054639339447,1.0,1.0,-3.264909744262696,1.3710390329360962,1.893870830535889,0.6303455233573914,1.0,1.0,0.0,176.022216796875,150.0,80563.2265625,0.0,2961.08447265625,1.0,278.1499938964844,282.9686279296875,300.25494384765625,305.5038452148437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616136312484741,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.416015625,0.0,1953.8580322265625,1895.4371337890625,0.0,3044.139892578125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18014880,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8569194674491882,0.4188424348831177,0.3793755769729614,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9468624591827391,0.5569449663162231,0.5284854769706726,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8748039603233337,0.4462656378746032,0.3139500617980957,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8675576448440552,0.4352402091026306,0.4146783351898193,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7147664427757263,0.2367455065250396,1.0823997259140017,284.9941101074219,284.95001220703125,302.6615295410156,297.2579650878906,299.50445556640625,297.20458984375,284.9936828613281,1.0,0.6167580485343933,0.594054639339447,0.594054639339447,1.0,1.0,-3.264909744262696,1.3710390329360962,1.893870830535889,0.6303455233573914,1.0,1.0,0.0,176.022216796875,150.0,80563.2265625,0.0,2961.08447265625,1.0,278.1499938964844,282.9686279296875,300.25494384765625,305.5038452148437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616136312484741,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.416015625,0.0,1953.8580322265625,1895.4371337890625,0.0,3044.139892578125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18014940,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8724491000175476,0.4183645844459533,0.3785121738910675,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9668014049530028,0.5588308572769165,0.5297740697860718,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8916584849357605,0.4465962946414947,0.3138347566127777,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8842242956161499,0.435699999332428,0.4146456122398376,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7266067266464233,0.2362319380044937,1.0777912139892578,284.9852294921875,284.95001220703125,302.6878662109375,297.2582092285156,299.51171875,297.2032165527344,284.9848937988281,1.0,0.6096411347389221,0.5926626324653625,0.5926626324653625,1.0,1.0,-3.2597007751464844,1.3670547008514404,1.892646074295044,0.6273109316825867,1.0,1.0,0.0,164.42898559570312,138.0,80435.03125,0.0,2885.53955078125,1.0,278.1499938964844,282.9608459472656,300.25543212890625,305.49444580078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861055850982666,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13025.57421875,0.0,1953.859130859375,1895.4371337890625,0.0,3038.908203125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18015000,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8724491000175476,0.4183645844459533,0.3785121738910675,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9668014049530028,0.5588308572769165,0.5297740697860718,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8916584849357605,0.4465962946414947,0.3138347566127777,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8842242956161499,0.435699999332428,0.4146456122398376,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7266067266464233,0.2362319380044937,1.0777912139892578,284.9852294921875,284.95001220703125,302.6878662109375,297.2582092285156,299.51171875,297.2032165527344,284.9848937988281,1.0,0.6096411347389221,0.5926626324653625,0.5926626324653625,1.0,1.0,-3.2597007751464844,1.3670547008514404,1.892646074295044,0.6273109316825867,1.0,1.0,0.0,164.42898559570312,138.0,80435.03125,0.0,2885.53955078125,1.0,278.1499938964844,282.9608459472656,300.25543212890625,305.49444580078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861055850982666,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13025.57421875,0.0,1953.859130859375,1895.4371337890625,0.0,3038.908203125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18015060,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.886430025100708,0.4180274307727813,0.3778752386569977,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9821478128433228,0.5603136420249939,0.530802309513092,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9066544771194458,0.4468844830989837,0.3137708902359009,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8990442156791687,0.4360791742801666,0.4146464765071869,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7368879914283752,0.2359173446893692,1.07463800907135,284.9796447753906,284.95001220703125,302.70751953125,297.260009765625,299.5172424316406,297.2026672363281,284.9793395996094,1.0,0.6041873097419739,0.591532826423645,0.591532826423645,1.0,1.0,-3.2563037872314453,1.364187240600586,1.892116665840149,0.6250324845314026,1.0,1.0,0.0,155.47413635253906,138.0,80352.890625,0.0,2828.654296875,1.0,278.1499938964844,282.95587158203125,300.2573547363281,305.4901123046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606413006782532,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.5849609375,0.0,1953.8597412109373,1895.4371337890625,0.0,3035.01953125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18015120,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8912532329559326,0.4179232120513916,0.3776760399341583,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9868932366371156,0.5607852935791016,0.5311306715011597,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9121047854423524,0.4469786286354065,0.3137528896331787,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.904126763343811,0.4362013041973114,0.4146490395069122,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.740441083908081,0.2358238697052002,1.073670744895935,284.9779663085937,284.95001220703125,302.713623046875,297.2608337402344,299.5189819335937,297.2025451660156,284.9776916503906,1.0,0.6024603247642517,0.5911760926246643,0.5911760926246643,1.0,1.0,-3.2552742958068848,1.363298416137695,1.891975998878479,0.6243194341659546,1.0,1.0,0.0,152.6432342529297,126.0,80328.1953125,0.0,2810.790283203125,1.0,278.1499938964844,282.9543762207031,300.2580871582031,305.4889831542969,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604973554611206,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.4404296875,0.0,1953.85986328125,1895.4371337890625,0.0,3033.66943359375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18015180,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9107326865196228,0.4174573421478271,0.3769013881683349,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9990000128746032,0.563250720500946,0.5247691869735718,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9348692893981934,0.4473539292812347,0.3137297332286834,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9262086749076844,0.4366851150989532,0.4147217869758606,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7548528909683228,0.23544941842556,1.0701074600219729,284.9638366699219,284.95001220703125,302.7388000488281,297.2656555175781,299.5266418457031,297.2038879394531,284.962646484375,1.0,0.5947057008743286,0.5896895527839661,0.5896895527839661,1.0,1.0,-3.242532730102539,1.355774164199829,1.88675856590271,0.6196916699409485,1.0,1.0,0.0,142.0630645751953,114.0,80109.1484375,0.0,2725.848876953125,1.0,278.1499938964844,282.9424133300781,300.2624206542969,305.4825744628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598603010177612,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.86328125,0.0,1953.8603515625,1895.4371337890625,0.0,3027.695068359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18015240,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9107326865196228,0.4174573421478271,0.3769013881683349,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9990000128746032,0.563250720500946,0.5247691869735718,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9348692893981934,0.4473539292812347,0.3137297332286834,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9262086749076844,0.4366851150989532,0.4147217869758606,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7548528909683228,0.23544941842556,1.0701074600219729,284.9638366699219,284.95001220703125,302.7388000488281,297.2656555175781,299.5266418457031,297.2038879394531,284.962646484375,1.0,0.5947057008743286,0.5896895527839661,0.5896895527839661,1.0,1.0,-3.242532730102539,1.355774164199829,1.88675856590271,0.6196916699409485,1.0,1.0,0.0,142.0630645751953,114.0,80109.1484375,0.0,2725.848876953125,1.0,278.1499938964844,282.9424133300781,300.2624206542969,305.4825744628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598603010177612,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.86328125,0.0,1953.8603515625,1895.4371337890625,0.0,3027.695068359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18015300,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9185638427734376,0.4171272814273834,0.3765136301517486,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9990000128746032,0.5656272768974304,0.512526273727417,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9433618187904358,0.4474596083164215,0.3137264549732208,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9347957372665404,0.4368489384651184,0.4147705137729645,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7603322863578796,0.2352235019207,1.068520426750183,284.944580078125,284.95001220703125,302.7511291503906,297.2688293457031,299.5325622558594,297.2091979980469,284.9429931640625,1.0,0.5900060534477234,0.5889462828636169,0.5889462828636169,1.0,1.0,-3.225461959838867,1.3472398519515991,1.878222107887268,0.6149141192436218,0.9941442012786864,0.9941442012786864,0.0,137.9408721923828,114.0,79815.3125,0.0,2668.478515625,1.0,278.1499938964844,282.9281921386719,300.2642517089844,305.4699401855469,293.1499938964844,293.1499938964844,278.1499938964844,36124.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593188524246216,1.0,0.0,0.0,3.993849992752075,3.993877410888672,1.0643311725289095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.4775390625,0.0,1951.4404296875,1895.4371337890625,0.0,3022.61669921875,0.9826168417930604,1.0,0.0,3.0,1.0,0.0
18015360,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9274620413780212,0.416768729686737,0.3760801553726196,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.5687482357025146,0.4993824064731598,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9524793028831482,0.4475422501564026,0.313693106174469,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.944147765636444,0.4369897544384002,0.414779931306839,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7665154933929443,0.2349998950958252,1.0668624639511108,284.9290771484375,284.95001220703125,302.7633361816406,297.2724609375,299.5404968261719,297.2178649902344,284.9280700683594,1.0,0.5850076079368591,0.5883304476737976,0.5883304476737976,1.0,1.0,-3.2071166038513184,1.3382933139801023,1.868823289871216,0.6099200248718262,0.9791199564933776,0.9791199564933776,0.0,133.60366821289062,117.0,79437.5859375,0.0,2607.9326171875,1.0,278.1499938964844,282.91949462890625,300.2657470703125,305.4497375488281,293.1499938964844,293.1499938964844,278.1499938964844,36566.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585383296012878,1.0,0.0,0.0,3.9812378883361816,3.981265544891357,1.0576197837508516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.3076171875,0.0,1938.481201171875,1895.4371337890625,0.0,3015.29736328125,0.9799343943595886,1.0,0.0,3.0,1.0,0.0
18015420,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9380715489387512,0.416179358959198,0.375361829996109,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.5762011408805847,0.4840269088745117,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9631102085113524,0.4478311836719513,0.3137452304363251,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9552239775657654,0.4373679459095001,0.4149439632892608,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7740302085876465,0.2346885651350021,1.0645081996917725,284.92889404296875,284.95001220703125,302.7872619628906,297.281005859375,299.56060791015625,297.241455078125,284.9292297363281,1.0,0.5795589685440063,0.5870986580848694,0.5870986580848694,1.0,1.0,-3.185192584991455,1.327061891555786,1.8581308126449585,0.6029712557792664,0.9636483788490297,0.9636483788490297,0.0,128.61495971679688,137.0,78865.4140625,0.0,2537.505615234375,1.0,278.1499938964844,282.92791748046875,300.2708740234375,305.4100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36928.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564326763153076,1.0,0.0,0.0,3.944366931915283,3.944394111633301,1.0381207857790289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.7734375,0.0,1893.4969482421875,1895.4371337890625,0.0,2995.553466796875,0.9719985127449036,1.0,0.0,3.0,1.0,0.0
18015480,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9380715489387512,0.416179358959198,0.375361829996109,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.5762011408805847,0.4840269088745117,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9631102085113524,0.4478311836719513,0.3137452304363251,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9552239775657654,0.4373679459095001,0.4149439632892608,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7740302085876465,0.2346885651350021,1.0645081996917725,284.92889404296875,284.95001220703125,302.7872619628906,297.281005859375,299.56060791015625,297.241455078125,284.9292297363281,1.0,0.5795589685440063,0.5870986580848694,0.5870986580848694,1.0,1.0,-3.185192584991455,1.327061891555786,1.8581308126449585,0.6029712557792664,0.9636483788490297,0.9636483788490297,0.0,128.61495971679688,137.0,78865.4140625,0.0,2537.505615234375,1.0,278.1499938964844,282.92791748046875,300.2708740234375,305.4100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36928.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564326763153076,1.0,0.0,0.0,3.944366931915283,3.944394111633301,1.0381207857790289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.7734375,0.0,1893.4969482421875,1895.4371337890625,0.0,2995.553466796875,0.9719985127449036,1.0,0.0,3.0,1.0,0.0
18015540,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9320701956748962,0.4158628582954407,0.3750909268856048,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.5821899175643921,0.4917694628238678,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9582342505455016,0.4483943581581116,0.3141429126262665,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.95021390914917,0.4379675388336181,0.4155299365520477,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7698222398757935,0.234583094716072,1.0641900300979614,284.95440673828125,284.95001220703125,302.81060791015625,297.2911071777344,299.5780334472656,297.2581787109375,284.9555969238281,1.0,0.5829275250434875,0.5858669281005859,0.5858669281005859,1.0,1.0,-3.1949334144592285,1.3299713134765625,1.864962100982666,0.6030335426330566,0.9746743440628052,0.9746743440628052,0.0,131.00521850585938,157.0,78947.90625,0.0,2569.6875,1.0,278.1499938964844,282.9497375488281,300.2838439941406,305.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36238.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548791408538818,1.0,0.0,0.0,3.930264234542847,3.930290937423706,1.0307106776963335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.7841796875,0.0,1869.8277587890625,1895.4371337890625,0.0,2980.9892578125,0.9685598015785216,1.0,0.0,3.0,1.0,0.0
