time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9320701956748962,0.4158628582954407,0.3750909268856048,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.5821899175643921,0.4917694628238678,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9582342505455016,0.4483943581581116,0.3141429126262665,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.95021390914917,0.4379675388336181,0.4155299365520477,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7698222398757935,0.234583094716072,1.0641900300979614,284.95440673828125,284.95001220703125,302.81060791015625,297.2911071777344,299.5780334472656,297.2581787109375,284.9555969238281,1.0,0.5829275250434875,0.5858669281005859,0.5858669281005859,1.0,1.0,-3.1949334144592285,1.3299713134765625,1.864962100982666,0.6030335426330566,0.9746743440628052,0.9746743440628052,0.0,131.00521850585938,157.0,78947.90625,0.0,2569.6875,1.0,278.1499938964844,282.9497375488281,300.2838439941406,305.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36238.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548791408538818,1.0,0.0,0.0,3.930264234542847,3.930290937423706,1.0307106776963335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.7841796875,0.0,1869.8277587890625,1895.4371337890625,0.0,2980.9892578125,0.9685598015785216,1.0,0.0,3.0,1.0,0.0
18015660,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.914978563785553,0.4156640768051147,0.3751404285430908,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.5843396186828613,0.5158990621566772,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9422460198402404,0.4491097331047058,0.3148071765899658,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9338670372962952,0.438672810792923,0.4164303541183471,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7579032182693481,0.2345165461301803,1.0651181936264038,284.9797058105469,284.95001220703125,302.8333435058594,297.30255126953125,299.5841979980469,297.2543640136719,284.98077392578125,1.0,0.5920549631118774,0.5846087336540222,0.5846087336540222,1.0,1.0,-3.2269835472106934,1.342708706855774,1.8842747211456297,0.6083794832229614,1.0,1.0,0.0,138.84056091308594,175.0,79602.546875,0.0,2676.60546875,1.0,278.1499938964844,282.962158203125,300.3028564453125,305.46630859375,293.1499938964844,293.1499938964844,278.1499938964844,35355.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549546003341675,1.0,0.0,0.0,3.953038454055786,3.9530653953552246,1.042690428221249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.6611328125,0.0,1891.9500732421875,1895.4371337890625,0.0,2981.696533203125,0.9731191396713256,1.0,0.0,3.0,1.0,0.0
18015720,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.914978563785553,0.4156640768051147,0.3751404285430908,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.5843396186828613,0.5158990621566772,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9422460198402404,0.4491097331047058,0.3148071765899658,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9338670372962952,0.438672810792923,0.4164303541183471,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7579032182693481,0.2345165461301803,1.0651181936264038,284.9797058105469,284.95001220703125,302.8333435058594,297.30255126953125,299.5841979980469,297.2543640136719,284.98077392578125,1.0,0.5920549631118774,0.5846087336540222,0.5846087336540222,1.0,1.0,-3.2269835472106934,1.342708706855774,1.8842747211456297,0.6083794832229614,1.0,1.0,0.0,138.84056091308594,175.0,79602.546875,0.0,2676.60546875,1.0,278.1499938964844,282.962158203125,300.3028564453125,305.46630859375,293.1499938964844,293.1499938964844,278.1499938964844,35355.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549546003341675,1.0,0.0,0.0,3.953038454055786,3.9530653953552246,1.042690428221249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.6611328125,0.0,1891.9500732421875,1895.4371337890625,0.0,2981.696533203125,0.9731191396713256,1.0,0.0,3.0,1.0,0.0
18015780,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8947405815124512,0.4155005216598511,0.3753354251384735,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.582581639289856,0.5495100021362305,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9203277230262756,0.449903666973114,0.3156159818172455,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9121795892715454,0.439403235912323,0.4174800217151642,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7429317235946655,0.2343647480010986,1.0663199424743652,285.0176086425781,284.95001220703125,302.85546875,297.3150939941406,299.5795288085937,297.2316589355469,285.0194396972656,1.0,0.6044501066207886,0.5833505392074585,0.5833505392074585,1.0,1.0,-3.270138740539551,1.3602875471115112,1.90985107421875,0.6163837909698486,1.0,1.0,0.0,150.2935028076172,193.0,80373.1171875,0.0,2829.76904296875,1.0,278.1499938964844,282.9851379394531,300.3206481933594,305.5343933105469,293.1499938964844,293.1499938964844,278.1499938964844,35548.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856210470199585,1.0,0.0,0.0,3.9713215827941895,3.971348762512207,1.0523577884669066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.400390625,0.0,1917.2252197265625,1895.4371337890625,0.0,2993.469970703125,0.9772221446037292,1.0,0.0,3.0,1.0,0.0
18015840,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8947405815124512,0.4155005216598511,0.3753354251384735,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.582581639289856,0.5495100021362305,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9203277230262756,0.449903666973114,0.3156159818172455,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9121795892715454,0.439403235912323,0.4174800217151642,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7429317235946655,0.2343647480010986,1.0663199424743652,285.0176086425781,284.95001220703125,302.85546875,297.3150939941406,299.5795288085937,297.2316589355469,285.0194396972656,1.0,0.6044501066207886,0.5833505392074585,0.5833505392074585,1.0,1.0,-3.270138740539551,1.3602875471115112,1.90985107421875,0.6163837909698486,1.0,1.0,0.0,150.2935028076172,193.0,80373.1171875,0.0,2829.76904296875,1.0,278.1499938964844,282.9851379394531,300.3206481933594,305.5343933105469,293.1499938964844,293.1499938964844,278.1499938964844,35548.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856210470199585,1.0,0.0,0.0,3.9713215827941895,3.971348762512207,1.0523577884669066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.400390625,0.0,1917.2252197265625,1895.4371337890625,0.0,2993.469970703125,0.9772221446037292,1.0,0.0,3.0,1.0,0.0
18015900,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.879357099533081,0.4153752624988556,0.375577300786972,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9880127906799316,0.5813327431678772,0.5516291856765747,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9035049080848694,0.4502750933170318,0.3161431849002838,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8962783813476562,0.4397218823432922,0.4181500673294067,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7314165830612183,0.2342051416635513,1.067411184310913,285.02886962890625,284.95001220703125,302.8663024902344,297.3217163085937,299.575439453125,297.2186889648437,285.029052734375,1.0,0.6104904413223267,0.5827214121818542,0.5827214121818542,1.0,1.0,-3.278348684310913,1.363042235374451,1.9153063297271729,0.6179080605506897,1.0,1.0,0.0,159.41439819335938,193.0,80545.109375,0.0,2895.7021484375,1.0,278.1499938964844,282.99072265625,300.32794189453125,305.5615539550781,293.1499938964844,293.1499938964844,278.1499938964844,35648.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85688716173172,1.0,0.0,0.0,3.9768857955932617,3.9769132137298575,1.0553087577136466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13070.7431640625,0.0,1925.29541015625,1895.4371337890625,0.0,2999.814453125,0.9785457253456116,1.0,0.0,3.0,1.0,0.0
18015960,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8642380833625793,0.4151385426521301,0.3757767081260681,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9727922081947328,0.581051230430603,0.5513774752616882,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8879784345626831,0.4505590796470642,0.3166518211364746,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8808957934379578,0.439950555562973,0.4187885224819183,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7198890447616577,0.2339710295200348,1.068348407745361,285.0262451171875,284.95001220703125,302.8769836425781,297.3285522460937,299.5728759765625,297.2108154296875,285.0260925292969,1.0,0.6161020994186401,0.5815592408180237,0.5815592408180237,1.0,1.0,-3.279387950897217,1.3620342016220093,1.9173537492752075,0.6166567206382751,1.0,1.0,0.0,169.28599548339844,211.0,80574.0546875,0.0,2954.39892578125,1.0,278.1499938964844,282.9875183105469,300.3333740234375,305.57489013671875,293.1499938964844,293.1499938964844,278.1499938964844,35724.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572803139686584,1.0,0.0,0.0,3.981158494949341,3.9811856746673584,1.0575774922472192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13078.65625,0.0,1931.5074462890625,1895.4371337890625,0.0,3003.50048828125,0.9795619249343872,1.0,0.0,3.0,1.0,0.0
18016020,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8406120538711548,0.4145529568195343,0.3759911060333252,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9444467425346376,0.5816487669944763,0.5522895455360413,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8633201718330383,0.4510518610477447,0.3175575137138366,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8566207885742188,0.4403117597103119,0.4198981523513794,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6993973851203918,0.2334460318088531,1.0696011781692505,285.0258483886719,284.95001220703125,302.8978881835937,297.3426513671875,299.5716247558594,297.20233154296875,285.02593994140625,1.0,0.6271594762802124,0.5792348384857178,0.5792348384857178,1.0,1.0,-3.2846717834472656,1.3613072633743286,1.9233646392822263,0.6147672533988953,1.0,1.0,0.0,188.20361328125,229.0,80666.5,0.0,3071.749755859375,1.0,278.1499938964844,282.9855041503906,300.3440856933594,305.59295654296875,293.1499938964844,293.1499938964844,278.1499938964844,35832.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574769496917725,1.0,0.0,0.0,3.987133264541626,3.987160682678223,1.0607542435536743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.212890625,0.0,1940.216796875,1895.4371337890625,0.0,3005.344482421875,0.980983018875122,1.0,0.0,3.0,1.0,0.0
18016080,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8406120538711548,0.4145529568195343,0.3759911060333252,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9444467425346376,0.5816487669944763,0.5522895455360413,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8633201718330383,0.4510518610477447,0.3175575137138366,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8566207885742188,0.4403117597103119,0.4198981523513794,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6993973851203918,0.2334460318088531,1.0696011781692505,285.0258483886719,284.95001220703125,302.8978881835937,297.3426513671875,299.5716247558594,297.20233154296875,285.02593994140625,1.0,0.6271594762802124,0.5792348384857178,0.5792348384857178,1.0,1.0,-3.2846717834472656,1.3613072633743286,1.9233646392822263,0.6147672533988953,1.0,1.0,0.0,188.20361328125,229.0,80666.5,0.0,3071.749755859375,1.0,278.1499938964844,282.9855041503906,300.3440856933594,305.59295654296875,293.1499938964844,293.1499938964844,278.1499938964844,35832.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574769496917725,1.0,0.0,0.0,3.987133264541626,3.987160682678223,1.0607542435536743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.212890625,0.0,1940.216796875,1895.4371337890625,0.0,3005.344482421875,0.980983018875122,1.0,0.0,3.0,1.0,0.0
18016140,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8220087885856628,0.4139090776443481,0.3761101067066192,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9196797609329224,0.5829419493675232,0.5541090965270996,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8440918922424316,0.451524019241333,0.3184185624122619,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8377320170402527,0.440604031085968,0.4209056198596954,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6818981766700745,0.232883408665657,1.0705376863479614,285.02911376953125,284.95001220703125,302.9181823730469,297.35723876953125,299.572509765625,297.1981506347656,285.0292663574219,1.0,0.6379311680793762,0.5769104361534119,0.5769104361534119,1.0,1.0,-3.2903761863708496,1.3607077598571775,1.929668426513672,0.6129445433616638,1.0,1.0,0.0,206.7537841796875,217.0,80755.3515625,0.0,3188.3408203125,1.0,278.1499938964844,282.9865417480469,300.3570251464844,305.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,35893.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573266267776489,1.0,0.0,0.0,3.9905614852905273,3.990588903427124,1.0625791446727817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.50390625,0.0,1945.2257080078125,1895.4371337890625,0.0,3003.93505859375,0.9817983508110046,1.0,0.0,3.0,1.0,0.0
18016200,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8220087885856628,0.4139090776443481,0.3761101067066192,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9196797609329224,0.5829419493675232,0.5541090965270996,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8440918922424316,0.451524019241333,0.3184185624122619,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8377320170402527,0.440604031085968,0.4209056198596954,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6818981766700745,0.232883408665657,1.0705376863479614,285.02911376953125,284.95001220703125,302.9181823730469,297.35723876953125,299.572509765625,297.1981506347656,285.0292663574219,1.0,0.6379311680793762,0.5769104361534119,0.5769104361534119,1.0,1.0,-3.2903761863708496,1.3607077598571775,1.929668426513672,0.6129445433616638,1.0,1.0,0.0,206.7537841796875,217.0,80755.3515625,0.0,3188.3408203125,1.0,278.1499938964844,282.9865417480469,300.3570251464844,305.6114196777344,293.1499938964844,293.1499938964844,278.1499938964844,35893.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573266267776489,1.0,0.0,0.0,3.9905614852905273,3.990588903427124,1.0625791446727817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.50390625,0.0,1945.2257080078125,1895.4371337890625,0.0,3003.93505859375,0.9817983508110046,1.0,0.0,3.0,1.0,0.0
18016260,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8177338242530823,0.4133894145488739,0.3758019208908081,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9149266481399536,0.5841668844223022,0.5553799271583557,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8402286767959595,0.4519521296024322,0.3188339173793793,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8338519334793091,0.4408495724201202,0.4213072657585144,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6777989268302917,0.2324260026216507,1.069277286529541,285.02899169921875,284.95001220703125,302.93475341796875,297.3696594238281,299.57470703125,297.1958312988281,285.0289306640625,1.0,0.6397395730018616,0.5755185484886169,0.5755185484886169,1.0,1.0,-3.2910070419311523,1.359050154685974,1.9319568872451784,0.6112891435623169,1.0,1.0,0.0,211.1661834716797,217.0,80774.65625,0.0,3214.52490234375,1.0,278.1499938964844,282.9855041503906,300.3684997558594,305.6256103515625,293.1499938964844,293.1499938964844,278.1499938964844,35930.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570994138717651,1.0,0.0,0.0,3.992591381072998,3.992619037628174,1.063660420186352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.0517578125,0.0,1948.1959228515625,1895.4371337890625,0.0,3001.804443359375,0.98228120803833,1.0,0.0,3.0,1.0,0.0
18016320,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.817571759223938,0.4132967889308929,0.3757205605506897,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.914926528930664,0.5844127535820007,0.5556082129478455,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8401713967323303,0.4520407915115356,0.3188960552215576,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8337758183479309,0.4408996999263763,0.4213571846485138,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6776201128959656,0.2323448657989502,1.0689212083816528,285.0286560058594,284.95001220703125,302.9378662109375,297.3720397949219,299.5751647949219,297.19549560546875,285.028564453125,1.0,0.6397396326065063,0.575253427028656,0.575253427028656,1.0,1.0,-3.290890693664551,1.3586348295211792,1.932255744934082,0.6109170317649841,1.0,1.0,0.0,211.2778167724609,205.0,80774.171875,0.0,3214.895751953125,1.0,278.1499938964844,282.9851379394531,300.3706970214844,305.6280212402344,293.1499938964844,293.1499938964844,278.1499938964844,35935.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570421934127808,1.0,0.0,0.0,3.992896318435669,3.9929237365722656,1.0638228786774562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.8408203125,0.0,1948.6422119140625,1895.4371337890625,0.0,3001.267822265625,0.982353687286377,1.0,0.0,3.0,1.0,0.0
18016380,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8199676275253296,0.4127719104290008,0.3751192986965179,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9196171760559082,0.5860133171081543,0.5569614768028259,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8433400392532349,0.452655166387558,0.3192168474197387,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8367407917976379,0.4412477910518646,0.421551376581192,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6796414852142334,0.2318977564573288,1.066246509552002,285.0256042480469,284.95001220703125,302.9569702148437,297.3868408203125,299.5782775878906,297.1942138671875,285.0254821777344,1.0,0.6376607418060303,0.5735963582992554,0.5735963582992554,1.0,1.0,-3.2891995906829834,1.3556022644042969,1.933597445487976,0.6083691120147705,1.0,1.0,0.0,208.17274475097656,193.0,80753.890625,0.0,3193.731201171875,1.0,278.1499938964844,282.98223876953125,300.3847045898437,305.6415100097656,293.1499938964844,293.1499938964844,278.1499938964844,35961.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565917015075684,1.0,0.0,0.0,3.994300603866577,3.994328022003174,1.0645713928170153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.6123046875,0.0,1950.698974609375,1895.4371337890625,0.0,2997.044189453125,0.9826876521110536,1.0,0.0,3.0,1.0,0.0
18016440,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8199676275253296,0.4127719104290008,0.3751192986965179,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9196171760559082,0.5860133171081543,0.5569614768028259,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8433400392532349,0.452655166387558,0.3192168474197387,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8367407917976379,0.4412477910518646,0.421551376581192,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6796414852142334,0.2318977564573288,1.066246509552002,285.0256042480469,284.95001220703125,302.9569702148437,297.3868408203125,299.5782775878906,297.1942138671875,285.0254821777344,1.0,0.6376607418060303,0.5735963582992554,0.5735963582992554,1.0,1.0,-3.2891995906829834,1.3556022644042969,1.933597445487976,0.6083691120147705,1.0,1.0,0.0,208.17274475097656,193.0,80753.890625,0.0,3193.731201171875,1.0,278.1499938964844,282.98223876953125,300.3847045898437,305.6415100097656,293.1499938964844,293.1499938964844,278.1499938964844,35961.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565917015075684,1.0,0.0,0.0,3.994300603866577,3.994328022003174,1.0645713928170153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.6123046875,0.0,1950.698974609375,1895.4371337890625,0.0,2997.044189453125,0.9826876521110536,1.0,0.0,3.0,1.0,0.0
18016500,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8227978348731995,0.4125442206859588,0.3747850358486175,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9242884516716005,0.586836040019989,0.5575985908508301,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8466604351997375,0.4529981613159179,0.3193525671958923,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8399097919464111,0.4414467513561249,0.4216028153896332,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6821869611740112,0.2317120879888534,1.0647566318511963,285.0238037109375,284.95001220703125,302.9662780761719,297.3941955566406,299.5798645019531,297.1939392089844,285.023681640625,1.0,0.6356744766235352,0.5727678537368774,0.5727678537368774,1.0,1.0,-3.2879979610443115,1.3539206981658936,1.934077262878418,0.6070123910903931,1.0,1.0,0.0,204.87838745117188,193.0,80737.125,0.0,3172.5966796875,1.0,278.1499938964844,282.9806823730469,300.3917541503906,305.6477355957031,293.1499938964844,293.1499938964844,278.1499938964844,35969.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856326699256897,1.0,0.0,0.0,3.9947621822357178,3.9947898387908936,1.0648174111338449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.2958984375,0.0,1951.37548828125,1895.4371337890625,0.0,2994.5595703125,0.9827974438667296,1.0,0.0,3.0,1.0,0.0
18016560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8263508081436157,0.4123430550098419,0.3744472563266754,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9300148487091064,0.587655246257782,0.5582119822502136,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8507932424545288,0.453361839056015,0.3194833397865295,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8438647389411926,0.4416671097278595,0.4216454923152923,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.685431182384491,0.2315470874309539,1.0632380247116089,285.02203369140625,284.95001220703125,302.9754638671875,297.4014587402344,299.58160400390625,297.1937561035156,285.0218811035156,1.0,0.6333246827125549,0.5719947814941406,0.5719947814941406,1.0,1.0,-3.2867116928100586,1.352268934249878,1.9344427585601809,0.6057072877883911,1.0,1.0,0.0,200.9135284423828,181.0,80719.3671875,0.0,3147.531005859375,1.0,278.1499938964844,282.97918701171875,300.3988647460937,305.6538391113281,293.1499938964844,293.1499938964844,278.1499938964844,35975.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560512065887451,1.0,0.0,0.0,3.995124578475952,3.995152235031128,1.0650106787579716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13128.7734375,0.0,1951.9066162109373,1895.4371337890625,0.0,2991.97705078125,0.9828836917877196,1.0,0.0,3.0,1.0,0.0
18016620,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.835300862789154,0.412005215883255,0.373782604932785,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9438910484313964,0.5892782211303711,0.5593738555908203,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8611969947814941,0.4541437327861786,0.3197450935840606,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8538466691970825,0.4421617686748504,0.4217309355735779,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6936719417572021,0.2312708050012588,1.0602012872695925,285.0185241699219,284.95001220703125,302.99334716796875,297.4156188964844,299.5849609375,297.19366455078125,285.01837158203125,1.0,0.6278915405273438,0.5704487562179565,0.5704487562179565,1.0,1.0,-3.28407621383667,1.3489325046539309,1.93514370918274,0.6030905246734619,1.0,1.0,0.0,191.6324157714844,169.0,80681.2578125,0.0,3089.7451171875,1.0,278.1499938964844,282.9762878417969,300.412841796875,305.6657409667969,293.1499938964844,293.1499938964844,278.1499938964844,35985.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554916381835938,1.0,0.0,0.0,3.9956376552581774,3.995665073394776,1.065284095602692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.2177734375,0.0,1952.658447265625,1895.4371337890625,0.0,2986.730712890625,0.9830056428909302,1.0,0.0,3.0,1.0,0.0
18016680,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.835300862789154,0.412005215883255,0.373782604932785,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9438910484313964,0.5892782211303711,0.5593738555908203,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8611969947814941,0.4541437327861786,0.3197450935840606,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8538466691970825,0.4421617686748504,0.4217309355735779,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6936719417572021,0.2312708050012588,1.0602012872695925,285.0185241699219,284.95001220703125,302.99334716796875,297.4156188964844,299.5849609375,297.19366455078125,285.01837158203125,1.0,0.6278915405273438,0.5704487562179565,0.5704487562179565,1.0,1.0,-3.28407621383667,1.3489325046539309,1.93514370918274,0.6030905246734619,1.0,1.0,0.0,191.6324157714844,169.0,80681.2578125,0.0,3089.7451171875,1.0,278.1499938964844,282.9762878417969,300.412841796875,305.6657409667969,293.1499938964844,293.1499938964844,278.1499938964844,35985.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554916381835938,1.0,0.0,0.0,3.9956376552581774,3.995665073394776,1.065284095602692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.2177734375,0.0,1952.658447265625,1895.4371337890625,0.0,2986.730712890625,0.9830056428909302,1.0,0.0,3.0,1.0,0.0
18016740,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8467500805854797,0.4117257297039032,0.3731319308280945,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9601287245750428,0.5908869504928589,0.5604718923568726,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8744588494300842,0.4549912810325622,0.3200189471244812,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.866619884967804,0.4427047073841095,0.4218201041221618,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7040956020355225,0.2310607135295868,1.057244896888733,285.01519775390625,284.95001220703125,303.0106201171875,297.4291381835937,299.58819580078125,297.19384765625,285.0150451660156,1.0,0.6217739582061768,0.5689026713371277,0.5689026713371277,1.0,1.0,-3.2814955711364746,1.345601201057434,1.935894250869751,0.6004798412322998,1.0,1.0,0.0,181.1058959960937,157.0,80641.90625,0.0,3025.195068359375,1.0,278.1499938964844,282.9735412597656,300.4263916015625,305.67706298828125,293.1499938964844,293.1499938964844,278.1499938964844,35990.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549430966377258,1.0,0.0,0.0,3.9959404468536377,3.9959678649902335,1.0654455309122568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13125.25390625,0.0,1953.1024169921875,1895.4371337890625,0.0,2981.5888671875,0.9830776453018188,1.0,0.0,3.0,1.0,0.0
18016800,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8467500805854797,0.4117257297039032,0.3731319308280945,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9601287245750428,0.5908869504928589,0.5604718923568726,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8744588494300842,0.4549912810325622,0.3200189471244812,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.866619884967804,0.4427047073841095,0.4218201041221618,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7040956020355225,0.2310607135295868,1.057244896888733,285.01519775390625,284.95001220703125,303.0106201171875,297.4291381835937,299.58819580078125,297.19384765625,285.0150451660156,1.0,0.6217739582061768,0.5689026713371277,0.5689026713371277,1.0,1.0,-3.2814955711364746,1.345601201057434,1.935894250869751,0.6004798412322998,1.0,1.0,0.0,181.1058959960937,157.0,80641.90625,0.0,3025.195068359375,1.0,278.1499938964844,282.9735412597656,300.4263916015625,305.67706298828125,293.1499938964844,293.1499938964844,278.1499938964844,35990.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549430966377258,1.0,0.0,0.0,3.9959404468536377,3.9959678649902335,1.0654455309122568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13125.25390625,0.0,1953.1024169921875,1895.4371337890625,0.0,2981.5888671875,0.9830776453018188,1.0,0.0,3.0,1.0,0.0
18016860,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.860805094242096,0.4114787876605987,0.3724909126758575,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9773513674736024,0.5924781560897827,0.5615296959877014,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8904931545257568,0.455886960029602,0.320310115814209,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8821554183959961,0.443272054195404,0.4219115674495697,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7161343693733215,0.2309002727270126,1.0544066429138184,285.0121154785156,284.95001220703125,303.0272827148437,297.4417724609375,299.5914001464844,297.1941223144531,285.0119934082031,1.0,0.6153006553649902,0.5674601793289185,0.5674601793289185,1.0,1.0,-3.2790448665618896,1.3424512147903442,1.9365936517715447,0.5980333089828491,1.0,1.0,0.0,169.96041870117188,145.0,80603.9609375,0.0,2957.5576171875,1.0,278.1499938964844,282.9710388183594,300.4391174316406,305.687744140625,293.1499938964844,293.1499938964844,278.1499938964844,35994.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544262647628784,1.0,0.0,0.0,3.996126890182495,3.996154308319092,1.0655450068952632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.2294921875,0.0,1953.3758544921875,1895.4371337890625,0.0,2976.744140625,0.9831219911575316,1.0,0.0,3.0,1.0,0.0
18016920,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.860805094242096,0.4114787876605987,0.3724909126758575,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9773513674736024,0.5924781560897827,0.5615296959877014,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8904931545257568,0.455886960029602,0.320310115814209,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8821554183959961,0.443272054195404,0.4219115674495697,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7161343693733215,0.2309002727270126,1.0544066429138184,285.0121154785156,284.95001220703125,303.0272827148437,297.4417724609375,299.5914001464844,297.1941223144531,285.0119934082031,1.0,0.6153006553649902,0.5674601793289185,0.5674601793289185,1.0,1.0,-3.2790448665618896,1.3424512147903442,1.9365936517715447,0.5980333089828491,1.0,1.0,0.0,169.96041870117188,145.0,80603.9609375,0.0,2957.5576171875,1.0,278.1499938964844,282.9710388183594,300.4391174316406,305.687744140625,293.1499938964844,293.1499938964844,278.1499938964844,35994.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544262647628784,1.0,0.0,0.0,3.996126890182495,3.996154308319092,1.0655450068952632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.2294921875,0.0,1953.3758544921875,1895.4371337890625,0.0,2976.744140625,0.9831219911575316,1.0,0.0,3.0,1.0,0.0
18016980,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8779320120811462,0.4112535119056701,0.3718584775924682,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9944579005241394,0.5940414667129517,0.5625496506690979,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9097611904144288,0.4568205177783966,0.3206190764904022,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9007098078727722,0.4438525438308716,0.4220040738582611,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7292434573173523,0.2307800948619842,1.0516934394836426,285.0091247558594,284.95001220703125,303.0433349609375,297.45330810546875,299.5943298339844,297.1943664550781,285.0090026855469,1.0,0.6086148023605347,0.5660176873207092,0.5660176873207092,1.0,1.0,-3.276731014251709,1.3393497467041016,1.937381267547608,0.5956108570098877,1.0,1.0,0.0,158.47398376464844,133.0,80565.078125,0.0,2888.403564453125,1.0,278.1499938964844,282.96856689453125,300.4507751464844,305.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35996.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539506196975708,1.0,0.0,0.0,3.9962427616119385,3.996270179748535,1.0656068525349838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.6630859375,0.0,1953.5457763671875,1895.4371337890625,0.0,2972.285888671875,0.9831495881080629,1.0,0.0,3.0,1.0,0.0
18017040,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8779320120811462,0.4112535119056701,0.3718584775924682,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9944579005241394,0.5940414667129517,0.5625496506690979,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9097611904144288,0.4568205177783966,0.3206190764904022,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9007098078727722,0.4438525438308716,0.4220040738582611,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7292434573173523,0.2307800948619842,1.0516934394836426,285.0091247558594,284.95001220703125,303.0433349609375,297.45330810546875,299.5943298339844,297.1943664550781,285.0090026855469,1.0,0.6086148023605347,0.5660176873207092,0.5660176873207092,1.0,1.0,-3.276731014251709,1.3393497467041016,1.937381267547608,0.5956108570098877,1.0,1.0,0.0,158.47398376464844,133.0,80565.078125,0.0,2888.403564453125,1.0,278.1499938964844,282.96856689453125,300.4507751464844,305.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35996.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539506196975708,1.0,0.0,0.0,3.9962427616119385,3.996270179748535,1.0656068525349838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.6630859375,0.0,1953.5457763671875,1895.4371337890625,0.0,2972.285888671875,0.9831495881080629,1.0,0.0,3.0,1.0,0.0
18017100,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8862370252609253,0.4111199378967285,0.3715663254261017,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.5950124859809875,0.5594378113746643,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9198026061058044,0.4572713971138,0.3207952082157135,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9098721146583556,0.444123238325119,0.4220754504203796,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.735399603843689,0.2307096272706985,1.050487041473389,285.0039978027344,284.95001220703125,303.0511474609375,297.4585876464844,299.5957946777344,297.1950988769531,285.0033264160156,1.0,0.604978621006012,0.5652964115142822,0.5652964115142822,1.0,1.0,-3.271213293075561,1.3358594179153442,1.935353755950928,0.593635618686676,1.0,1.0,0.0,153.35948181152344,133.0,80482.1484375,0.0,2848.468994140625,1.0,278.1499938964844,282.9642944335937,300.4561462402344,305.7000732421875,293.1499938964844,293.1499938964844,278.1499938964844,35996.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537172079086304,1.0,0.0,0.0,3.9962892532348633,3.99631667137146,1.065631636265607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.1171875,0.0,1953.614013671875,1895.4371337890625,0.0,2970.0986328125,0.9831606149673462,1.0,0.0,3.0,1.0,0.0
18017160,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8923518061637878,0.4109077453613281,0.3712846636772156,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.5967735052108765,0.5479607582092285,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9274893403053284,0.4576542973518371,0.3209851682186126,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.917117476463318,0.4443273544311523,0.4221645295619964,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7399385571479797,0.2305966019630432,1.049433708190918,284.9874572753906,284.95001220703125,303.05877685546875,297.4635009765625,299.5984802246094,297.19879150390625,284.9858703613281,1.0,0.6006703972816467,0.5645899176597595,0.5645899176597595,1.0,1.0,-3.2564446926116943,1.32833993434906,1.9281047582626345,0.5896759629249573,1.0,1.0,0.0,149.32838439941406,121.0,80252.4453125,0.0,2794.997802734375,1.0,278.1499938964844,282.9515075683594,300.4603271484375,305.695068359375,293.1499938964844,293.1499938964844,278.1499938964844,35997.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533591032028198,1.0,0.0,0.0,3.996326446533203,3.996354103088379,1.0656515314622084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13073.763671875,0.0,1953.6685791015625,1895.4371337890625,0.0,2966.7421875,0.9831694960594176,1.0,0.0,3.0,1.0,0.0
18017220,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9067127108573914,0.4102995991706848,0.3705218732357025,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.6027492880821228,0.5221624970436096,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9451493620872498,0.458266943693161,0.3212324976921081,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9344487190246582,0.4445818960666656,0.4221638739109039,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7507365345954895,0.2303214967250824,1.0469050407409668,284.9442749023437,284.95001220703125,303.0736389160156,297.4721374511719,299.60943603515625,297.21649169921875,284.94256591796875,1.0,0.5909463167190552,0.5631768703460693,0.5631768703460693,1.0,1.0,-3.221771001815796,1.3110947608947754,1.910676121711731,0.5803676247596741,0.993498921394348,0.993498921394348,0.0,140.48480224609375,109.0,79680.796875,0.0,2675.23974609375,1.0,278.1499938964844,282.9198608398437,300.4661560058594,305.6680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36123.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520982265472412,1.0,0.0,0.0,3.994127511978149,3.994155168533325,1.0644790791047851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.939453125,0.0,1951.79736328125,1895.4371337890625,0.0,2954.927001953125,0.982656180858612,1.0,0.0,3.0,1.0,0.0
18017280,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9067127108573914,0.4102995991706848,0.3705218732357025,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.6027492880821228,0.5221624970436096,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9451493620872498,0.458266943693161,0.3212324976921081,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9344487190246582,0.4445818960666656,0.4221638739109039,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7507365345954895,0.2303214967250824,1.0469050407409668,284.9442749023437,284.95001220703125,303.0736389160156,297.4721374511719,299.60943603515625,297.21649169921875,284.94256591796875,1.0,0.5909463167190552,0.5631768703460693,0.5631768703460693,1.0,1.0,-3.221771001815796,1.3110947608947754,1.910676121711731,0.5803676247596741,0.993498921394348,0.993498921394348,0.0,140.48480224609375,109.0,79680.796875,0.0,2675.23974609375,1.0,278.1499938964844,282.9198608398437,300.4661560058594,305.6680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36123.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520982265472412,1.0,0.0,0.0,3.994127511978149,3.994155168533325,1.0644790791047851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.939453125,0.0,1951.79736328125,1895.4371337890625,0.0,2954.927001953125,0.982656180858612,1.0,0.0,3.0,1.0,0.0
18017340,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9257445931434632,0.4096512496471405,0.3696511685848236,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9990000128746032,0.6109943985939026,0.4931856095790863,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.96487557888031,0.458848088979721,0.3214081525802612,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9546188712120056,0.4447809159755707,0.4220511317253113,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7642450332641602,0.2300769984722137,1.0442804098129272,284.9196472167969,284.95001220703125,303.087890625,297.47900390625,299.62530517578125,297.2435302734375,284.9190368652344,1.0,0.580183744430542,0.5617638230323792,0.5617638230323792,1.0,1.0,-3.1828083992004395,1.2919765710830688,1.8908318281173704,0.5701112151145935,0.963655650615692,0.963655650615692,0.0,130.99147033691406,129.0,78835.1796875,0.0,2545.931396484375,1.0,278.1499938964844,282.9098205566406,300.46942138671875,305.6197509765625,293.1499938964844,293.1499938964844,278.1499938964844,37031.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501841425895691,1.0,0.0,0.0,3.9585094451904297,3.9585366249084473,1.0455784149598912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.9384765625,0.0,1912.622802734375,1895.4371337890625,0.0,2936.99560546875,0.9751241207122804,1.0,0.0,3.0,1.0,0.0
18017400,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9257445931434632,0.4096512496471405,0.3696511685848236,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9990000128746032,0.6109943985939026,0.4931856095790863,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.96487557888031,0.458848088979721,0.3214081525802612,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9546188712120056,0.4447809159755707,0.4220511317253113,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7642450332641602,0.2300769984722137,1.0442804098129272,284.9196472167969,284.95001220703125,303.087890625,297.47900390625,299.62530517578125,297.2435302734375,284.9190368652344,1.0,0.580183744430542,0.5617638230323792,0.5617638230323792,1.0,1.0,-3.1828083992004395,1.2919765710830688,1.8908318281173704,0.5701112151145935,0.963655650615692,0.963655650615692,0.0,130.99147033691406,129.0,78835.1796875,0.0,2545.931396484375,1.0,278.1499938964844,282.9098205566406,300.46942138671875,305.6197509765625,293.1499938964844,293.1499938964844,278.1499938964844,37031.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501841425895691,1.0,0.0,0.0,3.9585094451904297,3.9585366249084473,1.0455784149598912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.9384765625,0.0,1912.622802734375,1895.4371337890625,0.0,2936.99560546875,0.9751241207122804,1.0,0.0,3.0,1.0,0.0
