time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.927734673023224,0.4093256592750549,0.369244635105133,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9990000128746032,0.6186835169792175,0.4899360835552215,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9674793481826782,0.4596417248249054,0.321870893239975,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9570951461791992,0.4451773762702942,0.4223173558712005,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7658102512359619,0.2300756424665451,1.0437976121902466,284.9393310546875,284.95001220703125,303.1004333496094,297.4835510253906,299.6441650390625,297.269775390625,284.9405517578125,1.0,0.5799079537391663,0.5611997842788696,0.5611997842788696,1.0,1.0,-3.17864990234375,1.289373755455017,1.889276027679444,0.5678713321685791,0.9627448320388794,0.9627448320388794,0.0,129.93333435058594,129.0,78579.1875,0.0,2532.109619140625,1.0,278.1499938964844,282.9327697753906,300.4737854003906,305.5902099609375,293.1499938964844,293.1499938964844,278.1499938964844,36785.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482581377029419,1.0,0.0,0.0,3.9254610538482666,3.925487995147705,1.0281929689881508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12771.9365234375,0.0,1868.0914306640625,1895.4371337890625,0.0,2918.958984375,0.967790186405182,1.0,0.0,3.0,1.0,0.0
18017520,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9272810220718384,0.4093101918697357,0.3692309558391571,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9990000128746032,0.6192202568054199,0.490533173084259,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9671447277069092,0.4597232341766357,0.3219275772571563,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9567156434059144,0.4452225267887115,0.4223608374595642,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7655109167098999,0.2300834208726883,1.04384446144104,284.94171142578125,284.95001220703125,303.1015014648437,297.4838562011719,299.6454467773437,297.2713623046875,284.94293212890625,1.0,0.5801746249198914,0.5611507296562195,0.5611507296562195,1.0,1.0,-3.17952561378479,1.2896884679794312,1.8898371458053589,0.5679726600646973,0.96382737159729,0.96382737159729,0.0,130.12535095214844,149.0,78588.6484375,0.0,2534.86328125,1.0,278.1499938964844,282.9346923828125,300.4744873046875,305.59033203125,293.1499938964844,293.1499938964844,278.1499938964844,36711.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481480479240417,1.0,0.0,0.0,3.924381732940674,3.924408674240112,1.0276276043441612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.0166015625,0.0,1866.1182861328125,1895.4371337890625,0.0,2917.92822265625,0.9675085544586182,1.0,0.0,3.0,1.0,0.0
18017580,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9149277210235596,0.4091885089874267,0.3692635595798492,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.6235200762748718,0.5078912973403931,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9565075635910034,0.4608212113380432,0.3227959871292114,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9452077150344848,0.4458563327789306,0.4231054186820984,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7571014761924744,0.230204701423645,1.045195698738098,284.9690856933594,284.95001220703125,303.1145324707031,297.4864807128906,299.6543273925781,297.27783203125,284.9701538085937,1.0,0.5871040225028992,0.560537576675415,0.560537576675415,1.0,1.0,-3.2039761543273926,1.299511432647705,1.9044647216796875,0.5721921324729919,0.9867663383483888,0.9867663383483888,0.0,135.7733917236328,169.0,79047.578125,0.0,2613.845458984375,1.0,278.1499938964844,282.95184326171875,300.48504638671875,305.6208190917969,293.1499938964844,293.1499938964844,278.1499938964844,35698.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478977084159851,1.0,0.0,0.0,3.9338550567626953,3.933881759643554,1.0325949233447318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.94921875,0.0,1870.06787109375,1895.4371337890625,0.0,2915.58447265625,0.9690313935279846,1.0,0.0,3.0,1.0,0.0
18017640,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9149277210235596,0.4091885089874267,0.3692635595798492,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.6235200762748718,0.5078912973403931,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9565075635910034,0.4608212113380432,0.3227959871292114,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9452077150344848,0.4458563327789306,0.4231054186820984,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7571014761924744,0.230204701423645,1.045195698738098,284.9690856933594,284.95001220703125,303.1145324707031,297.4864807128906,299.6543273925781,297.27783203125,284.9701538085937,1.0,0.5871040225028992,0.560537576675415,0.560537576675415,1.0,1.0,-3.2039761543273926,1.299511432647705,1.9044647216796875,0.5721921324729919,0.9867663383483888,0.9867663383483888,0.0,135.7733917236328,169.0,79047.578125,0.0,2613.845458984375,1.0,278.1499938964844,282.95184326171875,300.48504638671875,305.6208190917969,293.1499938964844,293.1499938964844,278.1499938964844,35698.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478977084159851,1.0,0.0,0.0,3.9338550567626953,3.933881759643554,1.0325949233447318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.94921875,0.0,1870.06787109375,1895.4371337890625,0.0,2915.58447265625,0.9690313935279846,1.0,0.0,3.0,1.0,0.0
18017700,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9058733582496644,0.4091305136680603,0.3693559467792511,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.6240251064300537,0.5218673348426819,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9476154446601868,0.4613803029060364,0.3232936561107635,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.935848355293274,0.446182519197464,0.4235606491565704,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7506932616233826,0.2302415072917938,1.0461260080337524,284.9808959960937,284.95001220703125,303.1208190917969,297.48687744140625,299.6537475585937,297.2721252441406,284.9819641113281,1.0,0.592478334903717,0.5602310299873352,0.5602310299873352,1.0,1.0,-3.22314715385437,1.307442545890808,1.9157044887542725,0.5758122801780701,1.0,1.0,0.0,140.4268035888672,169.0,79442.6640625,0.0,2677.79541015625,1.0,278.1499938964844,282.9563903808594,300.4897766113281,305.64898681640625,293.1499938964844,293.1499938964844,278.1499938964844,35324.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484659790992737,1.0,0.0,0.0,3.9498932361602783,3.949920177459717,1.0410318509457284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.9140625,0.0,1887.6436767578125,1895.4371337890625,0.0,2920.90478515625,0.9723808169364928,1.0,0.0,3.0,1.0,0.0
18017760,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8964329957962036,0.4090691208839416,0.3694714605808258,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.6236364245414734,0.5380882024765015,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.937242865562439,0.461938202381134,0.3238115906715393,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9251858592033386,0.4465071856975555,0.4240435063838959,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7436449527740479,0.2302525043487548,1.0470927953720093,284.99578857421875,284.95001220703125,303.1269836425781,297.48663330078125,299.64947509765625,297.2620544433594,284.9974060058594,1.0,0.5986725687980652,0.5594251751899719,0.5594251751899719,1.0,1.0,-3.2451491355896,1.31590473651886,1.9292445182800293,0.5793485045433044,1.0,1.0,0.0,145.9553680419922,187.0,79835.8359375,0.0,2753.11328125,1.0,278.1499938964844,282.9640197753906,300.4931945800781,305.6783447265625,293.1499938964844,293.1499938964844,278.1499938964844,35373.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493182063102722,1.0,0.0,0.0,3.9623522758483887,3.9623794555664062,1.0476095440026256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.04296875,0.0,1904.1431884765625,1895.4371337890625,0.0,2928.88525390625,0.9750641584396362,1.0,0.0,3.0,1.0,0.0
18017820,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8767237663269043,0.4090185761451721,0.3698055446147918,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.6200859546661377,0.5747579336166382,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9148293137550354,0.4631168842315674,0.3249251246452331,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9034405946731568,0.4472078680992126,0.4251065254211426,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7289977073669434,0.2302055209875106,1.048994541168213,285.0421142578125,284.95001220703125,303.1387939453125,297.4841003417969,299.63385009765625,297.2305908203125,285.0441589355469,1.0,0.6126006841659546,0.5578134059906006,0.5578134059906006,1.0,1.0,-3.2943711280822754,1.3349061012268066,1.9594650268554688,0.5874199867248535,1.0,1.0,0.0,158.97900390625,205.0,80611.90625,0.0,2928.921142578125,1.0,278.1499938964844,282.99383544921875,300.49432373046875,305.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35627.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514604568481445,1.0,0.0,0.0,3.975700855255127,3.975728034973145,1.0546798421273706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.041015625,0.0,1923.5751953125,1895.4371337890625,0.0,2948.951416015625,0.978264093399048,1.0,0.0,3.0,1.0,0.0
18017880,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8767237663269043,0.4090185761451721,0.3698055446147918,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.6200859546661377,0.5747579336166382,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9148293137550354,0.4631168842315674,0.3249251246452331,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9034405946731568,0.4472078680992126,0.4251065254211426,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7289977073669434,0.2302055209875106,1.048994541168213,285.0421142578125,284.95001220703125,303.1387939453125,297.4841003417969,299.63385009765625,297.2305908203125,285.0441589355469,1.0,0.6126006841659546,0.5578134059906006,0.5578134059906006,1.0,1.0,-3.2943711280822754,1.3349061012268066,1.9594650268554688,0.5874199867248535,1.0,1.0,0.0,158.97900390625,205.0,80611.90625,0.0,2928.921142578125,1.0,278.1499938964844,282.99383544921875,300.49432373046875,305.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35627.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514604568481445,1.0,0.0,0.0,3.975700855255127,3.975728034973145,1.0546798421273706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.041015625,0.0,1923.5751953125,1895.4371337890625,0.0,2948.951416015625,0.978264093399048,1.0,0.0,3.0,1.0,0.0
18017940,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8498671650886536,0.4088218808174133,0.3703839778900146,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9795656204223632,0.6160745620727539,0.5850558280944824,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8858539462089539,0.4641522765159607,0.3262263536453247,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8753151297569275,0.4477742910385132,0.4264237582683563,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7074552178382874,0.2299565374851226,1.0516388416290283,285.0626220703125,284.95001220703125,303.1499938964844,297.4786682128906,299.6170959472656,297.2005310058594,285.0625,1.0,0.6257541179656982,0.5562016367912292,0.5562016367912292,1.0,1.0,-3.314173936843872,1.3409472703933716,1.9732266664505005,0.5898281335830688,1.0,1.0,0.0,178.47750854492188,223.0,80910.84375,0.0,3081.2978515625,1.0,278.1499938964844,283.00469970703125,300.48834228515625,305.7592163085937,293.1499938964844,293.1499938964844,278.1499938964844,35770.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534785509109497,1.0,0.0,0.0,3.983674287796021,3.983701705932617,1.0589145631456631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13197.4921875,0.0,1935.171630859375,1895.4371337890625,0.0,2967.86181640625,0.980160355567932,1.0,0.0,3.0,1.0,0.0
18018000,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8498671650886536,0.4088218808174133,0.3703839778900146,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9795656204223632,0.6160745620727539,0.5850558280944824,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8858539462089539,0.4641522765159607,0.3262263536453247,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8753151297569275,0.4477742910385132,0.4264237582683563,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7074552178382874,0.2299565374851226,1.0516388416290283,285.0626220703125,284.95001220703125,303.1499938964844,297.4786682128906,299.6170959472656,297.2005310058594,285.0625,1.0,0.6257541179656982,0.5562016367912292,0.5562016367912292,1.0,1.0,-3.314173936843872,1.3409472703933716,1.9732266664505005,0.5898281335830688,1.0,1.0,0.0,178.47750854492188,223.0,80910.84375,0.0,3081.2978515625,1.0,278.1499938964844,283.00469970703125,300.48834228515625,305.7592163085937,293.1499938964844,293.1499938964844,278.1499938964844,35770.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534785509109497,1.0,0.0,0.0,3.983674287796021,3.983701705932617,1.0589145631456631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13197.4921875,0.0,1935.171630859375,1895.4371337890625,0.0,2967.86181640625,0.980160355567932,1.0,0.0,3.0,1.0,0.0
18018060,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8344603776931763,0.4124163389205932,0.3733829855918884,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.95978844165802,0.619024395942688,0.5868512392044067,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8692129254341125,0.4691338241100311,0.3294795453548431,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8589897751808167,0.4524266123771667,0.4304769337177276,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.6950584650039673,0.2341823130846023,1.0684666633605957,285.0971374511719,284.95001220703125,303.1603088378906,297.4705505371094,299.6327209472656,297.2269287109375,285.0994567871094,1.0,0.6392878890037537,0.5539463758468628,0.5539463758468628,1.0,1.0,-3.348750829696656,1.3524988889694214,1.9962519407272337,0.5931328535079956,1.0,1.0,0.0,195.0120849609375,241.0,81466.0703125,0.0,3252.331298828125,1.0,278.1499938964844,283.0287475585937,300.47869873046875,305.7760009765625,293.1499938964844,293.1499938964844,278.1499938964844,35862.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550377488136292,1.0,0.0,0.0,3.9888317584991455,3.988859176635742,1.0616581676003989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13284.6767578125,0.0,1942.6973876953125,1895.4371337890625,0.0,2982.476318359375,0.9813869595527648,1.0,0.0,3.0,1.0,0.0
18018120,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.8344603776931763,0.4124163389205932,0.3733829855918884,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.95978844165802,0.619024395942688,0.5868512392044067,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8692129254341125,0.4691338241100311,0.3294795453548431,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8589897751808167,0.4524266123771667,0.4304769337177276,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.6950584650039673,0.2341823130846023,1.0684666633605957,285.0971374511719,284.95001220703125,303.1603088378906,297.4705505371094,299.6327209472656,297.2269287109375,285.0994567871094,1.0,0.6392878890037537,0.5539463758468628,0.5539463758468628,1.0,1.0,-3.348750829696656,1.3524988889694214,1.9962519407272337,0.5931328535079956,1.0,1.0,0.0,195.0120849609375,241.0,81466.0703125,0.0,3252.331298828125,1.0,278.1499938964844,283.0287475585937,300.47869873046875,305.7760009765625,293.1499938964844,293.1499938964844,278.1499938964844,35862.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550377488136292,1.0,0.0,0.0,3.9888317584991455,3.988859176635742,1.0616581676003989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13284.6767578125,0.0,1942.6973876953125,1895.4371337890625,0.0,2982.476318359375,0.9813869595527648,1.0,0.0,3.0,1.0,0.0
18018180,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8199536204338074,0.4140428304672241,0.3758126199245453,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9396894574165344,0.6214718818664551,0.5899659395217896,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.853824257850647,0.4722044467926025,0.3323724269866943,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.844054102897644,0.4552759826183319,0.434172123670578,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.6833552718162537,0.2367355972528457,1.0847740173339844,285.1419372558594,284.95001220703125,303.1694641113281,297.4602966308594,299.6393737792969,297.2398986816406,285.1434020996094,1.0,0.6530945897102356,0.5516911745071411,0.5516911745071411,1.0,1.0,-3.382984399795532,1.3636428117752075,2.0193417072296143,0.5969375967979431,1.0,1.0,0.0,212.87271118164065,244.0,82007.03125,0.0,3433.349853515625,1.0,278.1499938964844,283.0584411621094,300.4696960449219,305.8060913085937,293.1499938964844,293.1499938964844,278.1499938964844,35916.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569626808166504,1.0,0.0,0.0,3.991808652877808,3.991836071014404,1.063243416865589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13382.03515625,0.0,1947.05029296875,1895.4371337890625,0.0,3000.5224609375,0.9820950031280518,1.0,0.0,3.0,1.0,0.0
18018240,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8199536204338074,0.4140428304672241,0.3758126199245453,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9396894574165344,0.6214718818664551,0.5899659395217896,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.853824257850647,0.4722044467926025,0.3323724269866943,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.844054102897644,0.4552759826183319,0.434172123670578,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.6833552718162537,0.2367355972528457,1.0847740173339844,285.1419372558594,284.95001220703125,303.1694641113281,297.4602966308594,299.6393737792969,297.2398986816406,285.1434020996094,1.0,0.6530945897102356,0.5516911745071411,0.5516911745071411,1.0,1.0,-3.382984399795532,1.3636428117752075,2.0193417072296143,0.5969375967979431,1.0,1.0,0.0,212.87271118164065,244.0,82007.03125,0.0,3433.349853515625,1.0,278.1499938964844,283.0584411621094,300.4696960449219,305.8060913085937,293.1499938964844,293.1499938964844,278.1499938964844,35916.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569626808166504,1.0,0.0,0.0,3.991808652877808,3.991836071014404,1.063243416865589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13382.03515625,0.0,1947.05029296875,1895.4371337890625,0.0,3000.5224609375,0.9820950031280518,1.0,0.0,3.0,1.0,0.0
18018300,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.814948320388794,0.4145732223987579,0.3765904009342193,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.932723104953766,0.6225182414054871,0.5912367701530457,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8488289713859558,0.4734219908714294,0.3334616422653198,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8391926288604736,0.4563835859298706,0.4355451166629791,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6794490218162537,0.2376582324504852,1.090547800064087,285.1573791503906,284.95001220703125,303.1736145019531,297.45440673828125,299.64031982421875,297.2431030273437,285.1584777832031,1.0,0.6578391790390015,0.5505635738372803,0.5505635738372803,1.0,1.0,-3.395345687866211,1.3671224117279053,2.0282232761383057,0.5978013873100281,1.0,1.0,0.0,219.488998413086,244.0,82188.28125,0.0,3500.556884765625,1.0,278.1499938964844,283.0684509277344,300.4637145996094,305.8150329589844,293.1499938964844,293.1499938964844,278.1499938964844,35934.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578923344612122,1.0,0.0,0.0,3.9928367137908936,3.99286413192749,1.0637911600497318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13413.9296875,0.0,1948.554931640625,1895.4371337890625,0.0,3009.239013671875,0.9823395013809204,1.0,0.0,3.0,1.0,0.0
18018360,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.8109933733940125,0.4149961769580841,0.3771998882293701,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.927371621131897,0.6234692931175232,0.592362105846405,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.8450736403465271,0.47450852394104,0.3344029486179352,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.8355165719985962,0.4573532044887543,0.4367132186889648,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.676469624042511,0.2384186834096908,1.0952329635620115,285.16925048828125,284.95001220703125,303.177490234375,297.447998046875,299.6402282714844,297.2449645996094,285.1701354980469,1.0,0.6618317365646362,0.5494475364685059,0.5494475364685059,1.0,1.0,-3.4056105613708496,1.3696987628936768,2.035911798477173,0.598187267780304,1.0,1.0,0.0,224.8515014648437,232.0,82327.28125,0.0,3555.939208984375,1.0,278.1499938964844,283.0760498046875,300.45672607421875,305.8194885253906,293.1499938964844,293.1499938964844,278.1499938964844,35949.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587270975112915,1.0,0.0,0.0,3.993631601333618,3.993659019470215,1.0642147572070826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13437.2529296875,0.0,1949.7188720703125,1895.4371337890625,0.0,3017.0673828125,0.982528567314148,1.0,0.0,3.0,1.0,0.0
18018420,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8106402158737183,0.4156757593154907,0.3778931796550751,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9272624254226683,0.6251805424690247,0.5940616726875305,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8453744053840637,0.4764644801616668,0.33583864569664,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8357130289077759,0.4590581357479095,0.4384281039237976,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.6770546436309814,0.2396538257598877,1.1013925075531006,285.1841125488281,284.95001220703125,303.1844482421875,297.4338073730469,299.6379699707031,297.2462463378906,285.1845092773437,1.0,0.6639582514762878,0.5472155213356018,0.5472155213356018,1.0,1.0,-3.4196927547454834,1.3720245361328125,2.047668218612671,0.5975897312164307,1.0,1.0,0.0,226.4423828125,220.0,82489.7578125,0.0,3598.77490234375,1.0,278.1499938964844,283.0849304199219,300.4408874511719,305.8182678222656,293.1499938964844,293.1499938964844,278.1499938964844,35969.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601377606391907,1.0,0.0,0.0,3.994763612747192,3.994791269302368,1.064818206941709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13462.2587890625,0.0,1951.3775634765625,1895.4371337890625,0.0,3030.296875,0.9827978014945984,1.0,0.0,3.0,1.0,0.0
18018480,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8106402158737183,0.4156757593154907,0.3778931796550751,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9272624254226683,0.6251805424690247,0.5940616726875305,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8453744053840637,0.4764644801616668,0.33583864569664,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8357130289077759,0.4590581357479095,0.4384281039237976,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.6770546436309814,0.2396538257598877,1.1013925075531006,285.1841125488281,284.95001220703125,303.1844482421875,297.4338073730469,299.6379699707031,297.2462463378906,285.1845092773437,1.0,0.6639582514762878,0.5472155213356018,0.5472155213356018,1.0,1.0,-3.4196927547454834,1.3720245361328125,2.047668218612671,0.5975897312164307,1.0,1.0,0.0,226.4423828125,220.0,82489.7578125,0.0,3598.77490234375,1.0,278.1499938964844,283.0849304199219,300.4408874511719,305.8182678222656,293.1499938964844,293.1499938964844,278.1499938964844,35969.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601377606391907,1.0,0.0,0.0,3.994763612747192,3.994791269302368,1.064818206941709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13462.2587890625,0.0,1951.3775634765625,1895.4371337890625,0.0,3030.296875,0.9827978014945984,1.0,0.0,3.0,1.0,0.0
18018540,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8153269290924072,0.4162337481975555,0.3782220482826233,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.934175670146942,0.6266958117485046,0.5953178405761719,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8508912324905396,0.4782457053661346,0.3369490802288055,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8409366011619568,0.4605710506439209,0.4396837055683136,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.6819656491279602,0.240650475025177,1.1051167249679563,285.1910705566406,284.95001220703125,303.1903991699219,297.41778564453125,299.6337890625,297.2455139160156,285.1912841796875,1.0,0.6625778675079346,0.5449835062026978,0.5449835062026978,1.0,1.0,-3.428928136825561,1.3722130060195925,2.05671501159668,0.5958689451217651,1.0,1.0,0.0,221.8475341796875,208.0,82557.65625,0.0,3594.039794921875,1.0,278.1499938964844,283.0884094238281,300.4233093261719,305.80682373046875,293.1499938964844,293.1499938964844,278.1499938964844,35981.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611990809440613,1.0,0.0,0.0,3.9954288005828857,3.9954562187194815,1.065172682501725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13468.3837890625,0.0,1952.3521728515625,1895.4371337890625,0.0,3040.25146484375,0.9829559922218324,1.0,0.0,3.0,1.0,0.0
18018600,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8153269290924072,0.4162337481975555,0.3782220482826233,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.934175670146942,0.6266958117485046,0.5953178405761719,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8508912324905396,0.4782457053661346,0.3369490802288055,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8409366011619568,0.4605710506439209,0.4396837055683136,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.6819656491279602,0.240650475025177,1.1051167249679563,285.1910705566406,284.95001220703125,303.1903991699219,297.41778564453125,299.6337890625,297.2455139160156,285.1912841796875,1.0,0.6625778675079346,0.5449835062026978,0.5449835062026978,1.0,1.0,-3.428928136825561,1.3722130060195925,2.05671501159668,0.5958689451217651,1.0,1.0,0.0,221.8475341796875,208.0,82557.65625,0.0,3594.039794921875,1.0,278.1499938964844,283.0884094238281,300.4233093261719,305.80682373046875,293.1499938964844,293.1499938964844,278.1499938964844,35981.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611990809440613,1.0,0.0,0.0,3.9954288005828857,3.9954562187194815,1.065172682501725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13468.3837890625,0.0,1952.3521728515625,1895.4371337890625,0.0,3040.25146484375,0.9829559922218324,1.0,0.0,3.0,1.0,0.0
18018660,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.8229161500930786,0.4167402386665344,0.3783746361732483,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.9452186226844788,0.6280845403671265,0.5963176488876343,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.8597751259803772,0.4799420833587646,0.3378967940807342,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.8493843078613281,0.4619922339916229,0.4407103359699249,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.6896193623542786,0.2415378391742706,1.107645869255066,285.1947326660156,284.95001220703125,303.19537353515625,297.4001159667969,299.6295471191406,297.2438659667969,285.1948547363281,1.0,0.6592612862586975,0.5431334376335144,0.5431334376335144,1.0,1.0,-3.4357330799102783,1.3719360828399658,2.0637969970703125,0.5942065715789795,1.0,1.0,0.0,213.96365356445312,196.0,82584.9453125,0.0,3564.1396484375,1.0,278.1499938964844,283.0896301269531,300.4046936035156,305.79058837890625,293.1499938964844,293.1499938964844,278.1499938964844,35988.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620758652687073,1.0,0.0,0.0,3.995821952819824,3.995849370956421,1.0653824347173213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13466.279296875,0.0,1952.9287109375,1895.4371337890625,0.0,3048.475341796875,0.9830495119094848,1.0,0.0,3.0,1.0,0.0
18018720,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.8229161500930786,0.4167402386665344,0.3783746361732483,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.9452186226844788,0.6280845403671265,0.5963176488876343,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.8597751259803772,0.4799420833587646,0.3378967940807342,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.8493843078613281,0.4619922339916229,0.4407103359699249,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.6896193623542786,0.2415378391742706,1.107645869255066,285.1947326660156,284.95001220703125,303.19537353515625,297.4001159667969,299.6295471191406,297.2438659667969,285.1948547363281,1.0,0.6592612862586975,0.5431334376335144,0.5431334376335144,1.0,1.0,-3.4357330799102783,1.3719360828399658,2.0637969970703125,0.5942065715789795,1.0,1.0,0.0,213.96365356445312,196.0,82584.9453125,0.0,3564.1396484375,1.0,278.1499938964844,283.0896301269531,300.4046936035156,305.79058837890625,293.1499938964844,293.1499938964844,278.1499938964844,35988.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620758652687073,1.0,0.0,0.0,3.995821952819824,3.995849370956421,1.0653824347173213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13466.279296875,0.0,1952.9287109375,1895.4371337890625,0.0,3048.475341796875,0.9830495119094848,1.0,0.0,3.0,1.0,0.0
18018780,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.832446813583374,0.417223185300827,0.3784451782703399,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.9585167169570924,0.6293920278549194,0.597175657749176,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.8711327314376831,0.4815909564495086,0.3387635946273803,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.8602220416069031,0.4633677899837494,0.4416273236274719,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.6991668343544006,0.2423793226480484,1.109636902809143,285.1965637207031,284.95001220703125,303.1994323730469,297.380859375,299.6246643066406,297.2419128417969,285.1966247558594,1.0,0.6549974083900452,0.5412834286689758,0.5412834286689758,1.0,1.0,-3.4413912296295166,1.3711495399475098,2.070241689682007,0.59228515625,1.0,1.0,0.0,204.4869842529297,184.0,82587.625,0.0,3522.01904296875,1.0,278.1499938964844,283.0895690917969,300.385009765625,305.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,35993.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628968000411987,1.0,0.0,0.0,3.996074676513672,3.996102094650269,1.0655171536200214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13459.2646484375,0.0,1953.2991943359373,1895.4371337890625,0.0,3056.17626953125,0.9831095933914183,1.0,0.0,3.0,1.0,0.0
18018840,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.832446813583374,0.417223185300827,0.3784451782703399,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.9585167169570924,0.6293920278549194,0.597175657749176,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.8711327314376831,0.4815909564495086,0.3387635946273803,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.8602220416069031,0.4633677899837494,0.4416273236274719,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.6991668343544006,0.2423793226480484,1.109636902809143,285.1965637207031,284.95001220703125,303.1994323730469,297.380859375,299.6246643066406,297.2419128417969,285.1966247558594,1.0,0.6549974083900452,0.5412834286689758,0.5412834286689758,1.0,1.0,-3.4413912296295166,1.3711495399475098,2.070241689682007,0.59228515625,1.0,1.0,0.0,204.4869842529297,184.0,82587.625,0.0,3522.01904296875,1.0,278.1499938964844,283.0895690917969,300.385009765625,305.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,35993.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628968000411987,1.0,0.0,0.0,3.996074676513672,3.996102094650269,1.0655171536200214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13459.2646484375,0.0,1953.2991943359373,1895.4371337890625,0.0,3056.17626953125,0.9831095933914183,1.0,0.0,3.0,1.0,0.0
18018900,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8380931615829468,0.4174542725086212,0.3784512281417846,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.965878427028656,0.6300064921379089,0.5975461006164551,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.877871572971344,0.4823923707008362,0.3391653597354889,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8666852712631226,0.4640361666679382,0.4420457780361175,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7047154903411865,0.2427850216627121,1.1104563474655151,285.19677734375,284.95001220703125,303.2011413574219,297.3706970214844,299.6219787597656,297.2408142089844,285.1968078613281,1.0,0.6525406837463379,0.5403584241867065,0.5403584241867065,1.0,1.0,-3.443817138671875,1.3705697059631348,2.07324743270874,0.5912265777587891,1.0,1.0,0.0,199.212890625,184.0,82579.6640625,0.0,3496.796142578125,1.0,278.1499938964844,283.0890197753906,300.3746643066406,305.7607421875,293.1499938964844,293.1499938964844,278.1499938964844,35994.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632750511169434,1.0,0.0,0.0,3.996150970458984,3.996178388595581,1.0655578535079258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13453.814453125,0.0,1953.4112548828125,1895.4371337890625,0.0,3059.723876953125,0.983127772808075,1.0,0.0,3.0,1.0,0.0
18018960,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.8442507386207581,0.4176814258098602,0.3784483671188354,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.9733920097351074,0.6306044459342957,0.5978951454162598,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.8851829171180725,0.4831849336624145,0.3395565450191498,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.8737284541130066,0.464697003364563,0.4424513280391693,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.710617184638977,0.24318628013134,1.11122727394104,285.19683837890625,284.95001220703125,303.20263671875,297.36016845703125,299.6193542480469,297.2397155761719,285.1968688964844,1.0,0.6499907374382019,0.5394991636276245,0.5394991636276245,1.0,1.0,-3.446120262145996,1.3700355291366575,2.076084613800049,0.5902411341667175,1.0,1.0,0.0,193.79502868652344,172.0,82569.84375,0.0,3470.398681640625,1.0,278.1499938964844,283.08837890625,300.3640441894531,305.74951171875,293.1499938964844,293.1499938964844,278.1499938964844,35995.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636547923088074,1.0,0.0,0.0,3.996212720870972,3.996240377426148,1.065590822690865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13447.8955078125,0.0,1953.5018310546875,1895.4371337890625,0.0,3063.286376953125,0.9831424355506896,1.0,0.0,3.0,1.0,0.0
18019020,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.858363926410675,0.4181232750415802,0.3784193396568298,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.9885170459747314,0.6317501664161682,0.5985327363014221,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.901619553565979,0.4847425818443298,0.3403100669384002,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8896912336349487,0.4659959673881531,0.4432278871536255,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.7228248715400696,0.2439762651920318,1.1126487255096436,285.19635009765625,284.95001220703125,303.2049865722656,297.3381652832031,299.6138610839844,297.2374572753906,285.19635009765625,1.0,0.6446625590324402,0.5377805829048157,0.5377805829048157,1.0,1.0,-3.45040225982666,1.3688173294067385,2.081584930419922,0.5881931781768799,1.0,1.0,0.0,182.6246490478516,160.0,82541.9296875,0.0,3414.76171875,1.0,278.1499938964844,283.0866394042969,300.34197998046875,305.72564697265625,293.1499938964844,293.1499938964844,278.1499938964844,35997.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644207715988159,1.0,0.0,0.0,3.9963009357452393,3.996328592300415,1.0656378890416818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13434.2783203125,0.0,1953.63134765625,1895.4371337890625,0.0,3070.47216796875,0.9831634163856506,1.0,0.0,3.0,1.0,0.0
18019080,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.858363926410675,0.4181232750415802,0.3784193396568298,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.9885170459747314,0.6317501664161682,0.5985327363014221,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.901619553565979,0.4847425818443298,0.3403100669384002,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8896912336349487,0.4659959673881531,0.4432278871536255,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.7228248715400696,0.2439762651920318,1.1126487255096436,285.19635009765625,284.95001220703125,303.2049865722656,297.3381652832031,299.6138610839844,297.2374572753906,285.19635009765625,1.0,0.6446625590324402,0.5377805829048157,0.5377805829048157,1.0,1.0,-3.45040225982666,1.3688173294067385,2.081584930419922,0.5881931781768799,1.0,1.0,0.0,182.6246490478516,160.0,82541.9296875,0.0,3414.76171875,1.0,278.1499938964844,283.0866394042969,300.34197998046875,305.72564697265625,293.1499938964844,293.1499938964844,278.1499938964844,35997.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644207715988159,1.0,0.0,0.0,3.9963009357452393,3.996328592300415,1.0656378890416818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13434.2783203125,0.0,1953.63134765625,1895.4371337890625,0.0,3070.47216796875,0.9831634163856506,1.0,0.0,3.0,1.0,0.0
18019140,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8733685612678528,0.4185271561145782,0.3784064352512359,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9990000128746032,0.6331629753112793,0.594810426235199,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9197840094566344,0.4861977994441986,0.3410419523715973,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9063727855682372,0.4672513008117676,0.4440136551856994,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.7348465323448181,0.2447252720594406,1.1141316890716553,285.18927001953125,284.95001220703125,303.2065734863281,297.3149719238281,299.60791015625,297.23565673828125,285.1885681152344,1.0,0.6387330293655396,0.5360620021820068,0.5360620021820068,1.0,1.0,-3.447812080383301,1.3646341562271118,2.0831778049468994,0.584966242313385,1.0,1.0,0.0,172.1440887451172,148.0,82411.1875,0.0,3348.652099609375,1.0,278.1499938964844,283.0796813964844,300.31854248046875,305.6969299316406,293.1499938964844,293.1499938964844,278.1499938964844,35998.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651534914970398,1.0,0.0,0.0,3.996360301971436,3.996387720108032,1.0656694939825684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13404.298828125,0.0,1953.7181396484373,1895.4371337890625,0.0,3077.345458984375,0.9831775426864624,1.0,0.0,3.0,1.0,0.0
18019200,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8733685612678528,0.4185271561145782,0.3784064352512359,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9990000128746032,0.6331629753112793,0.594810426235199,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9197840094566344,0.4861977994441986,0.3410419523715973,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9063727855682372,0.4672513008117676,0.4440136551856994,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.7348465323448181,0.2447252720594406,1.1141316890716553,285.18927001953125,284.95001220703125,303.2065734863281,297.3149719238281,299.60791015625,297.23565673828125,285.1885681152344,1.0,0.6387330293655396,0.5360620021820068,0.5360620021820068,1.0,1.0,-3.447812080383301,1.3646341562271118,2.0831778049468994,0.584966242313385,1.0,1.0,0.0,172.1440887451172,148.0,82411.1875,0.0,3348.652099609375,1.0,278.1499938964844,283.0796813964844,300.31854248046875,305.6969299316406,293.1499938964844,293.1499938964844,278.1499938964844,35998.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651534914970398,1.0,0.0,0.0,3.996360301971436,3.996387720108032,1.0656694939825684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13404.298828125,0.0,1953.7181396484373,1895.4371337890625,0.0,3077.345458984375,0.9831775426864624,1.0,0.0,3.0,1.0,0.0
18019260,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.8855863809585571,0.4186954796314239,0.3783398270606994,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.9990000128746032,0.6371548175811768,0.5709117650985718,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.935256838798523,0.4873462319374084,0.341681569814682,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.9210554361343384,0.4682976305484772,0.4447605013847351,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.7446079850196838,0.2453041970729828,1.1155365705490112,285.15447998046875,284.95001220703125,303.2074279785156,297.2906799316406,299.6041259765625,297.239013671875,285.15289306640625,1.0,0.6309077143669128,0.5344703197479248,0.5344703197479248,1.0,1.0,-3.4240801334381104,1.3517311811447144,2.072349071502685,0.577673614025116,1.0,1.0,0.0,163.6343536376953,136.0,81934.671875,0.0,3242.236572265625,1.0,278.1499938964844,283.0522155761719,300.2920837402344,305.6460266113281,293.1499938964844,293.1499938964844,278.1499938964844,35998.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654237389564514,1.0,0.0,0.0,3.9963982105255127,3.996425867080689,1.0656898439265206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.5439453125,0.0,1953.77392578125,1895.4371337890625,0.0,3079.880859375,0.9831865429878236,1.0,0.0,3.0,1.0,0.0
