time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.8855863809585571,0.4186954796314239,0.3783398270606994,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.9990000128746032,0.6371548175811768,0.5709117650985718,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.935256838798523,0.4873462319374084,0.341681569814682,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.9210554361343384,0.4682976305484772,0.4447605013847351,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.7446079850196838,0.2453041970729828,1.1155365705490112,285.15447998046875,284.95001220703125,303.2074279785156,297.2906799316406,299.6041259765625,297.239013671875,285.15289306640625,1.0,0.6309077143669128,0.5344703197479248,0.5344703197479248,1.0,1.0,-3.4240801334381104,1.3517311811447144,2.072349071502685,0.577673614025116,1.0,1.0,0.0,163.6343536376953,136.0,81934.671875,0.0,3242.236572265625,1.0,278.1499938964844,283.0522155761719,300.2920837402344,305.6460266113281,293.1499938964844,293.1499938964844,278.1499938964844,35998.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654237389564514,1.0,0.0,0.0,3.9963982105255127,3.996425867080689,1.0656898439265206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.5439453125,0.0,1953.77392578125,1895.4371337890625,0.0,3079.880859375,0.9831865429878236,1.0,0.0,3.0,1.0,0.0
18019380,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.900005578994751,0.4186400771141052,0.3780425786972046,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9990000128746032,0.6439732313156128,0.5442357063293457,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.95271897315979,0.4882233738899231,0.3421046137809753,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.938750982284546,0.4691312313079834,0.4452812075614929,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7562721371650696,0.2457636594772339,1.116231918334961,285.1082763671875,284.95001220703125,303.2076110839844,297.2654113769531,299.6058654785156,297.25250244140625,285.1064147949219,1.0,0.6217485070228577,0.532878577709198,0.532878577709198,1.0,1.0,-3.393620729446411,1.336010217666626,2.057610511779785,0.5689267516136169,1.0,1.0,0.0,154.32598876953125,154.0,81325.3828125,0.0,3119.13818359375,1.0,278.1499938964844,283.01611328125,300.2641906738281,305.580078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650956153869629,1.0,0.0,0.0,3.9964210987091056,3.996448755264282,1.0657020084181568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13192.9140625,0.0,1953.8074951171875,1895.4371337890625,0.0,3076.802490234375,0.9831920266151428,1.0,0.0,3.0,1.0,0.0
18019440,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.900005578994751,0.4186400771141052,0.3780425786972046,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9990000128746032,0.6439732313156128,0.5442357063293457,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.95271897315979,0.4882233738899231,0.3421046137809753,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.938750982284546,0.4691312313079834,0.4452812075614929,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7562721371650696,0.2457636594772339,1.116231918334961,285.1082763671875,284.95001220703125,303.2076110839844,297.2654113769531,299.6058654785156,297.25250244140625,285.1064147949219,1.0,0.6217485070228577,0.532878577709198,0.532878577709198,1.0,1.0,-3.393620729446411,1.336010217666626,2.057610511779785,0.5689267516136169,1.0,1.0,0.0,154.32598876953125,154.0,81325.3828125,0.0,3119.13818359375,1.0,278.1499938964844,283.01611328125,300.2641906738281,305.580078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650956153869629,1.0,0.0,0.0,3.9964210987091056,3.996448755264282,1.0657020084181568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13192.9140625,0.0,1953.8074951171875,1895.4371337890625,0.0,3076.802490234375,0.9831920266151428,1.0,0.0,3.0,1.0,0.0
18019500,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.9022016525268556,0.4186170697212219,0.3779692649841308,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9990000128746032,0.6475781798362732,0.5402845740318298,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.955493152141571,0.4886556565761566,0.3423661887645721,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.941642701625824,0.4695474505424499,0.4456190764904022,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7582611441612244,0.2460157424211502,1.117073893547058,285.09503173828125,284.95001220703125,303.2074584960937,297.2524719238281,299.60888671875,297.26190185546875,285.0947265625,1.0,0.621242105960846,0.532082736492157,0.532082736492157,1.0,1.0,-3.3904778957366943,1.3333073854446411,2.0571706295013428,0.5664876699447632,1.0,1.0,0.0,153.01463317871094,154.0,81192.96875,0.0,3104.563720703125,1.0,278.1499938964844,283.0061950683594,300.2506103515625,305.5500793457031,293.1499938964844,293.1499938964844,278.1499938964844,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648668527603149,1.0,0.0,0.0,3.996429443359375,3.996457099914551,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.1552734375,0.0,1953.8197021484373,1895.4371337890625,0.0,3074.656494140625,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
18019560,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9009841084480286,0.4186535179615021,0.3780003786087036,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9990000128746032,0.6503698229789734,0.542456865310669,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9544529914855956,0.4891401529312134,0.3427028954029083,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9405543208122252,0.470007449388504,0.4460558593273163,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7575585246086121,0.2462981790304184,1.1183922290802002,285.09649658203125,284.95001220703125,303.2071533203125,297.23931884765625,299.61102294921875,297.2679443359375,285.09686279296875,1.0,0.6226053237915039,0.5315966010093689,0.5315966010093689,1.0,1.0,-3.395630359649658,1.334583044052124,2.061047315597534,0.5665059089660645,1.0,1.0,0.0,153.8664093017578,172.0,81211.3671875,0.0,3121.032470703125,1.0,278.1499938964844,283.0064392089844,300.2385559082031,305.5325622558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864855170249939,1.0,0.0,0.0,3.996435642242432,3.996463298797608,1.0657097391231218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13154.3125,0.0,1953.828857421875,1895.4371337890625,0.0,3074.547119140625,0.9831954836845398,1.0,0.0,3.0,1.0,0.0
18019620,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8927881121635437,0.4188941717147827,0.3783265650272369,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.6533447504043579,0.5575589537620544,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.9457372426986694,0.4902770221233368,0.343576431274414,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9315385818481444,0.4710646569728851,0.4471742510795593,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.751603364944458,0.2469161599874496,1.121895432472229,285.1195068359375,284.95001220703125,303.20611572265625,297.2124938964844,299.6090087890625,297.2684631347656,285.1208190917969,1.0,0.6292948722839355,0.5306243896484375,0.5306243896484375,1.0,1.0,-3.420771837234497,1.343424677848816,2.0773472785949707,0.5696013569831848,1.0,1.0,0.0,159.42445373535156,175.0,81484.7734375,0.0,3210.1884765625,1.0,278.1499938964844,283.0216369628906,300.21612548828125,305.5197448730469,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656272292137146,1.0,0.0,0.0,3.9964444637298575,3.996472120285034,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.939453125,0.0,1953.8416748046875,1895.4371337890625,0.0,3081.78955078125,0.9831975698471068,1.0,0.0,3.0,1.0,0.0
18019680,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8927881121635437,0.4188941717147827,0.3783265650272369,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.6533447504043579,0.5575589537620544,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.9457372426986694,0.4902770221233368,0.343576431274414,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9315385818481444,0.4710646569728851,0.4471742510795593,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.751603364944458,0.2469161599874496,1.121895432472229,285.1195068359375,284.95001220703125,303.20611572265625,297.2124938964844,299.6090087890625,297.2684631347656,285.1208190917969,1.0,0.6292948722839355,0.5306243896484375,0.5306243896484375,1.0,1.0,-3.420771837234497,1.343424677848816,2.0773472785949707,0.5696013569831848,1.0,1.0,0.0,159.42445373535156,175.0,81484.7734375,0.0,3210.1884765625,1.0,278.1499938964844,283.0216369628906,300.21612548828125,305.5197448730469,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656272292137146,1.0,0.0,0.0,3.9964444637298575,3.996472120285034,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.939453125,0.0,1953.8416748046875,1895.4371337890625,0.0,3081.78955078125,0.9831975698471068,1.0,0.0,3.0,1.0,0.0
18019740,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8865737915039062,0.4192223846912384,0.3787444233894348,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,0.6539229154586792,0.5696636438369751,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9390474557876588,0.4915242791175842,0.3445328176021576,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9247390627861024,0.4721992015838623,0.4483701586723327,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.7471722364425659,0.2475019097328186,1.1252484321594238,285.1421203613281,284.95001220703125,303.2045593261719,297.1850891113281,299.6000366210937,297.2582092285156,285.1429138183594,1.0,0.634458065032959,0.5296521186828613,0.5296521186828613,1.0,1.0,-3.442472457885742,1.3507318496704102,2.091740608215332,0.5723715424537659,1.0,1.0,0.0,164.0674285888672,178.0,81715.3828125,0.0,3287.18994140625,1.0,278.1499938964844,283.0360717773437,300.19171142578125,305.5127258300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670952320098877,1.0,0.0,0.0,3.99644947052002,3.9964771270751953,1.0657171287675735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.7490234375,0.0,1953.84912109375,1895.4371337890625,0.0,3095.5615234375,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
18019800,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8865737915039062,0.4192223846912384,0.3787444233894348,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,0.6539229154586792,0.5696636438369751,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9390474557876588,0.4915242791175842,0.3445328176021576,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9247390627861024,0.4721992015838623,0.4483701586723327,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.7471722364425659,0.2475019097328186,1.1252484321594238,285.1421203613281,284.95001220703125,303.2045593261719,297.1850891113281,299.6000366210937,297.2582092285156,285.1429138183594,1.0,0.634458065032959,0.5296521186828613,0.5296521186828613,1.0,1.0,-3.442472457885742,1.3507318496704102,2.091740608215332,0.5723715424537659,1.0,1.0,0.0,164.0674285888672,178.0,81715.3828125,0.0,3287.18994140625,1.0,278.1499938964844,283.0360717773437,300.19171142578125,305.5127258300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670952320098877,1.0,0.0,0.0,3.99644947052002,3.9964771270751953,1.0657171287675735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.7490234375,0.0,1953.84912109375,1895.4371337890625,0.0,3095.5615234375,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
18019860,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.881441056728363,0.4195282757282257,0.3791390359401703,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.9990000128746032,0.6537944078445435,0.5800344347953796,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.9335312247276306,0.4927772879600525,0.3454903960227966,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.9192249178886414,0.4733216464519501,0.4495489001274109,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.7435542941093445,0.2480364590883255,1.1282806396484375,285.15789794921875,284.95001220703125,303.2024841308594,297.1571655273437,299.5865783691406,297.2463684082031,285.1584777832031,1.0,0.6391468644142151,0.5276467204093933,0.5276467204093933,1.0,1.0,-3.4616408348083496,1.3550957441329956,2.106545209884644,0.5726144909858704,1.0,1.0,0.0,168.13232421875,181.0,81872.3125,0.0,3355.77197265625,1.0,278.1499938964844,283.0456848144531,300.1644592285156,305.4973449707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868597686290741,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.033203125,0.0,1953.8536376953125,1895.4371337890625,0.0,3109.65576171875,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
18019920,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.881441056728363,0.4195282757282257,0.3791390359401703,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.9990000128746032,0.6537944078445435,0.5800344347953796,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.9335312247276306,0.4927772879600525,0.3454903960227966,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.9192249178886414,0.4733216464519501,0.4495489001274109,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.7435542941093445,0.2480364590883255,1.1282806396484375,285.15789794921875,284.95001220703125,303.2024841308594,297.1571655273437,299.5865783691406,297.2463684082031,285.1584777832031,1.0,0.6391468644142151,0.5276467204093933,0.5276467204093933,1.0,1.0,-3.4616408348083496,1.3550957441329956,2.106545209884644,0.5726144909858704,1.0,1.0,0.0,168.13232421875,181.0,81872.3125,0.0,3355.77197265625,1.0,278.1499938964844,283.0456848144531,300.1644592285156,305.4973449707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868597686290741,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.033203125,0.0,1953.8536376953125,1895.4371337890625,0.0,3109.65576171875,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
18019980,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.8768986463546753,0.4198022782802582,0.379497617483139,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9990000128746032,0.6532406210899353,0.589474618434906,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9286758303642272,0.4940232932567596,0.3464378118515014,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.91444993019104,0.4744149148464203,0.4506939351558685,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7403738498687744,0.248528778553009,1.1310694217681885,285.1710510253906,284.95001220703125,303.20001220703125,297.12890625,299.5729064941406,297.23492431640625,285.17156982421875,1.0,0.6434655785560608,0.5256413221359253,0.5256413221359253,1.0,1.0,-3.479301691055298,1.3586902618408203,2.120611429214477,0.572414219379425,1.0,1.0,0.0,171.8966827392578,184.0,82001.3125,0.0,3419.703125,1.0,278.1499938964844,283.053466796875,300.13604736328125,305.47772216796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700231909751892,1.0,0.0,0.0,3.9964544773101807,3.996482133865357,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13255.466796875,0.0,1953.8564453125,1895.4371337890625,0.0,3123.028076171875,0.983199954032898,1.0,0.0,3.0,1.0,0.0
18020040,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.8768986463546753,0.4198022782802582,0.379497617483139,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9990000128746032,0.6532406210899353,0.589474618434906,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9286758303642272,0.4940232932567596,0.3464378118515014,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.91444993019104,0.4744149148464203,0.4506939351558685,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7403738498687744,0.248528778553009,1.1310694217681885,285.1710510253906,284.95001220703125,303.20001220703125,297.12890625,299.5729064941406,297.23492431640625,285.17156982421875,1.0,0.6434655785560608,0.5256413221359253,0.5256413221359253,1.0,1.0,-3.479301691055298,1.3586902618408203,2.120611429214477,0.572414219379425,1.0,1.0,0.0,171.8966827392578,184.0,82001.3125,0.0,3419.703125,1.0,278.1499938964844,283.053466796875,300.13604736328125,305.47772216796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700231909751892,1.0,0.0,0.0,3.9964544773101807,3.996482133865357,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13255.466796875,0.0,1953.8564453125,1895.4371337890625,0.0,3123.028076171875,0.983199954032898,1.0,0.0,3.0,1.0,0.0
18020100,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8747909069061279,0.4199302196502685,0.3796659708023071,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771545410156,0.9990000128746032,0.6528373956680298,0.5939427018165588,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.926437497138977,0.4946459829807281,0.3469091355800628,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9122757911682128,0.4749513566493988,0.4512543976306915,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.7389030456542969,0.2487634122371673,1.132396221160889,285.1770935058594,284.95001220703125,303.1986083984375,297.1146850585937,299.56622314453125,297.2296447753906,285.1776123046875,1.0,0.6455234289169312,0.5246385931968689,0.5246385931968689,1.0,1.0,-3.487715482711792,1.3602852821350098,2.1274302005767822,0.572201669216156,1.0,1.0,0.0,173.69900512695312,184.0,82059.8203125,0.0,3450.4287109375,1.0,278.1499938964844,283.0570068359375,300.1217041015625,305.4671936035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87071293592453,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.5078125,0.0,1953.8572998046875,1895.4371337890625,0.0,3129.498046875,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
18020160,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.8727676272392273,0.4200543761253357,0.3798294365406036,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.9990000128746032,0.6523637771606445,0.5982875227928162,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.9242994785308838,0.4952700734138489,0.3473802208900451,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.9102172255516052,0.4754827618598938,0.451808750629425,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.7374932169914246,0.2489929348230362,1.1336921453475952,285.1830139160156,284.95001220703125,303.1971130371094,297.10040283203125,299.55987548828125,297.2247009277344,285.1834716796875,1.0,0.64753258228302,0.523701548576355,0.523701548576355,1.0,1.0,-3.495929718017578,1.361897349357605,2.1340324878692627,0.5720484256744385,1.0,1.0,0.0,175.46426391601562,187.0,82117.265625,0.0,3480.5927734375,1.0,278.1499938964844,283.0604553222656,300.1073303222656,305.4564514160156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871393620967865,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13265.302734375,0.0,1953.858154296875,1895.4371337890625,0.0,3135.88330078125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18020220,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8689536452293396,0.4202930331230163,0.3801436424255371,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.9990000128746032,0.6511682271957397,0.6066346764564514,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.9203106164932252,0.4965267777442932,0.3483248054981231,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.9064268469810486,0.4765310883522033,0.4529000222682953,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.734840989112854,0.2494419813156128,1.136213302612305,285.1943664550781,284.95001220703125,303.19390869140625,297.0718078613281,299.5477905273437,297.2160339355469,285.19482421875,1.0,0.6514195203781128,0.5218275189399719,0.5218275189399719,1.0,1.0,-3.511829137802124,1.3648664951324463,2.1469626426696777,0.571599006652832,1.0,1.0,0.0,178.89195251464844,190.0,82227.46875,0.0,3539.4169921875,1.0,278.1499938964844,283.06707763671875,300.0785522460937,305.4345092773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727306127548218,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.015625,0.0,1953.8592529296875,1895.4371337890625,0.0,3148.423828125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18020280,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8689536452293396,0.4202930331230163,0.3801436424255371,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.9990000128746032,0.6511682271957397,0.6066346764564514,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.9203106164932252,0.4965267777442932,0.3483248054981231,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.9064268469810486,0.4765310883522033,0.4529000222682953,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.734840989112854,0.2494419813156128,1.136213302612305,285.1943664550781,284.95001220703125,303.19390869140625,297.0718078613281,299.5477905273437,297.2160339355469,285.19482421875,1.0,0.6514195203781128,0.5218275189399719,0.5218275189399719,1.0,1.0,-3.511829137802124,1.3648664951324463,2.1469626426696777,0.571599006652832,1.0,1.0,0.0,178.89195251464844,190.0,82227.46875,0.0,3539.4169921875,1.0,278.1499938964844,283.06707763671875,300.0785522460937,305.4345092773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727306127548218,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.015625,0.0,1953.8592529296875,1895.4371337890625,0.0,3148.423828125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18020340,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.8652659058570862,0.4205164909362793,0.3804451823234558,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.9990000128746032,0.6496453285217285,0.614129364490509,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.9164952635765076,0.4977958500385284,0.3492779433727264,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.902877390384674,0.4775584042072296,0.4539723992347717,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.7322748899459839,0.2498861849308014,1.1387041807174685,285.20465087890625,284.95001220703125,303.1903991699219,297.0431823730469,299.53668212890625,297.2093505859375,285.2050476074219,1.0,0.6551271677017212,0.5199534296989441,0.5199534296989441,1.0,1.0,-3.5266273021698,1.3673136234283447,2.159313678741455,0.5708771347999573,1.0,1.0,0.0,182.2810821533203,193.0,82323.2265625,0.0,3595.82373046875,1.0,278.1499938964844,283.0728759765625,300.0497436523437,305.4117431640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740313649177551,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13280.267578125,0.0,1953.8599853515625,1895.4371337890625,0.0,3160.623291015625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18020400,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.8652659058570862,0.4205164909362793,0.3804451823234558,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.9990000128746032,0.6496453285217285,0.614129364490509,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.9164952635765076,0.4977958500385284,0.3492779433727264,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.902877390384674,0.4775584042072296,0.4539723992347717,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.7322748899459839,0.2498861849308014,1.1387041807174685,285.20465087890625,284.95001220703125,303.1903991699219,297.0431823730469,299.53668212890625,297.2093505859375,285.2050476074219,1.0,0.6551271677017212,0.5199534296989441,0.5199534296989441,1.0,1.0,-3.5266273021698,1.3673136234283447,2.159313678741455,0.5708771347999573,1.0,1.0,0.0,182.2810821533203,193.0,82323.2265625,0.0,3595.82373046875,1.0,278.1499938964844,283.0728759765625,300.0497436523437,305.4117431640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740313649177551,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13280.267578125,0.0,1953.8599853515625,1895.4371337890625,0.0,3160.623291015625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18020460,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8600265979766846,0.4206567406654358,0.3807379305362701,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9953670501708984,0.6486122012138367,0.6147786974906921,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9108566045761108,0.4990138113498688,0.3502454459667206,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8976913690567017,0.4785069525241852,0.4550372958183288,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.7284685373306274,0.2502619624137878,1.1412047147750854,285.20587158203125,284.95001220703125,303.1866455078125,297.01470947265625,299.526611328125,297.2051086425781,285.205810546875,1.0,0.6581485271453857,0.518099844455719,0.518099844455719,1.0,1.0,-3.53322434425354,1.3663408756256104,2.1668834686279297,0.5686851143836975,1.0,1.0,0.0,186.54039001464844,196.0,82295.1953125,0.0,3637.694091796875,1.0,278.1499938964844,283.0717468261719,300.02056884765625,305.3829040527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751806020736694,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13265.90234375,0.0,1953.8603515625,1895.4371337890625,0.0,3171.400390625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18020520,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8600265979766846,0.4206567406654358,0.3807379305362701,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9953670501708984,0.6486122012138367,0.6147786974906921,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9108566045761108,0.4990138113498688,0.3502454459667206,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8976913690567017,0.4785069525241852,0.4550372958183288,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.7284685373306274,0.2502619624137878,1.1412047147750854,285.20587158203125,284.95001220703125,303.1866455078125,297.01470947265625,299.526611328125,297.2051086425781,285.205810546875,1.0,0.6581485271453857,0.518099844455719,0.518099844455719,1.0,1.0,-3.53322434425354,1.3663408756256104,2.1668834686279297,0.5686851143836975,1.0,1.0,0.0,186.54039001464844,196.0,82295.1953125,0.0,3637.694091796875,1.0,278.1499938964844,283.0717468261719,300.02056884765625,305.3829040527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751806020736694,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13265.90234375,0.0,1953.8603515625,1895.4371337890625,0.0,3171.400390625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18020580,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8553981184959412,0.4207184910774231,0.3809438347816467,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9909063577651978,0.6482574939727783,0.6144525408744812,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.9060952663421632,0.5001935362815857,0.3511728644371032,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8931203484535217,0.4793779253959656,0.4560130536556244,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.7250718474388123,0.2505749762058258,1.1433442831039429,285.20269775390625,284.95001220703125,303.1827087402344,296.9864807128906,299.5169982910156,297.2019348144531,285.2025756835937,1.0,0.6607411503791809,0.5162461996078491,0.5162461996078491,1.0,1.0,-3.537956476211548,1.3645710945129397,2.1733853816986084,0.5659643411636353,1.0,1.0,0.0,190.3998870849609,199.0,82222.9921875,0.0,3672.681396484375,1.0,278.1499938964844,283.0675354003906,299.9914245605469,305.34918212890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761117458343506,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13242.2470703125,0.0,1953.8607177734373,1895.4371337890625,0.0,3180.131591796875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18020640,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8553981184959412,0.4207184910774231,0.3809438347816467,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9909063577651978,0.6482574939727783,0.6144525408744812,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.9060952663421632,0.5001935362815857,0.3511728644371032,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8931203484535217,0.4793779253959656,0.4560130536556244,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.7250718474388123,0.2505749762058258,1.1433442831039429,285.20269775390625,284.95001220703125,303.1827087402344,296.9864807128906,299.5169982910156,297.2019348144531,285.2025756835937,1.0,0.6607411503791809,0.5162461996078491,0.5162461996078491,1.0,1.0,-3.537956476211548,1.3645710945129397,2.1733853816986084,0.5659643411636353,1.0,1.0,0.0,190.3998870849609,199.0,82222.9921875,0.0,3672.681396484375,1.0,278.1499938964844,283.0675354003906,299.9914245605469,305.34918212890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761117458343506,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13242.2470703125,0.0,1953.8607177734373,1895.4371337890625,0.0,3180.131591796875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18020700,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.8533241748809814,0.4207316040992737,0.3810241222381592,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.9888649582862854,0.6481982469558716,0.6144196391105652,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.9040608406066896,0.5007914304733276,0.3516339063644409,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8910817503929138,0.4797932505607605,0.4564755260944366,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.723538339138031,0.2507173120975494,1.1443179845809937,285.20086669921875,284.95001220703125,303.1806945800781,296.9725036621094,299.5122985839844,297.2006225585937,285.2007751464844,1.0,0.6619634628295898,0.5153193473815918,0.5153193473815918,1.0,1.0,-3.540295124053955,1.3636596202850342,2.176635503768921,0.5645804405212402,1.0,1.0,0.0,192.1918792724609,199.0,82183.7890625,0.0,3689.315673828125,1.0,278.1499938964844,283.065185546875,299.9770812988281,305.33203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765308856964111,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13229.9033203125,0.0,1953.86083984375,1895.4371337890625,0.0,3184.061279296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18020760,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.8513777256011963,0.4207302033901214,0.381088525056839,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.986931085586548,0.6482033133506775,0.6144556403160095,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9022260308265686,0.5014147162437439,0.3521058261394501,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.889174222946167,0.4801912009716034,0.4569189548492431,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7220910787582397,0.2508506774902344,1.145233154296875,285.1991271972656,284.95001220703125,303.1786193847656,296.9586181640625,299.508056640625,297.19940185546875,285.1990051269531,1.0,0.6631448864936829,0.5145112872123718,0.5145112872123718,1.0,1.0,-3.5426185131073,1.3629580736160278,2.179660558700561,0.5634075403213501,1.0,1.0,0.0,193.907943725586,202.0,82145.8828125,0.0,3705.47119140625,1.0,278.1499938964844,283.0629272460937,299.9629211425781,305.3150329589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769306540489197,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13217.8271484375,0.0,1953.86083984375,1895.4371337890625,0.0,3187.8095703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18020820,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.8477543592453003,0.4206957519054413,0.3811805546283722,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.9832705855369568,0.6483269333839417,0.6146544218063354,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.89891517162323,0.5027301907539368,0.3530921339988708,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.8856307864189148,0.4809450209140777,0.4577577114105224,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.719365119934082,0.2510930895805359,1.146920084953308,285.1955261230469,284.95001220703125,303.1744384765625,296.9312438964844,299.49969482421875,297.1972961425781,285.1954345703125,1.0,0.66541987657547,0.5128951072692871,0.5128951072692871,1.0,1.0,-3.547194242477417,1.3615297079086304,2.185664415359497,0.5610482096672058,1.0,1.0,0.0,197.189682006836,205.0,82067.8515625,0.0,3736.7548828125,1.0,278.1499938964844,283.0582580566406,299.9352722167969,305.281494140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877690851688385,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.6279296875,0.0,1953.8609619140625,1895.4371337890625,0.0,3194.936279296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18020880,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.8477543592453003,0.4206957519054413,0.3811805546283722,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.9832705855369568,0.6483269333839417,0.6146544218063354,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.89891517162323,0.5027301907539368,0.3530921339988708,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.8856307864189148,0.4809450209140777,0.4577577114105224,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.719365119934082,0.2510930895805359,1.146920084953308,285.1955261230469,284.95001220703125,303.1744384765625,296.9312438964844,299.49969482421875,297.1972961425781,285.1954345703125,1.0,0.66541987657547,0.5128951072692871,0.5128951072692871,1.0,1.0,-3.547194242477417,1.3615297079086304,2.185664415359497,0.5610482096672058,1.0,1.0,0.0,197.189682006836,205.0,82067.8515625,0.0,3736.7548828125,1.0,278.1499938964844,283.0582580566406,299.9352722167969,305.281494140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877690851688385,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.6279296875,0.0,1953.8609619140625,1895.4371337890625,0.0,3194.936279296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18020940,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.8443586826324463,0.4206391870975494,0.3812462985515594,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.979730784893036,0.648512065410614,0.6149253249168396,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.8958778381347656,0.5041007995605469,0.3541168570518493,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.8823100924491882,0.4816659390926361,0.4585587382316589,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.7167547345161438,0.2513120472431183,1.1484801769256592,285.1918334960937,284.95001220703125,303.1701965332031,296.90447998046875,299.491455078125,297.1954345703125,285.19171142578125,1.0,0.6676281690597534,0.5112788677215576,0.5112788677215576,1.0,1.0,-3.5516722202301025,1.360030174255371,2.1916420459747314,0.5586336255073547,1.0,1.0,0.0,200.37384033203125,208.0,81988.0546875,0.0,3767.28076171875,1.0,278.1499938964844,283.0534973144531,299.9082946777344,305.24853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784080147743225,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13169.4375,0.0,1953.861083984375,1895.4371337890625,0.0,3201.6591796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18021000,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.8443586826324463,0.4206391870975494,0.3812462985515594,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.979730784893036,0.648512065410614,0.6149253249168396,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.8958778381347656,0.5041007995605469,0.3541168570518493,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.8823100924491882,0.4816659390926361,0.4585587382316589,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.7167547345161438,0.2513120472431183,1.1484801769256592,285.1918334960937,284.95001220703125,303.1701965332031,296.90447998046875,299.491455078125,297.1954345703125,285.19171142578125,1.0,0.6676281690597534,0.5112788677215576,0.5112788677215576,1.0,1.0,-3.5516722202301025,1.360030174255371,2.1916420459747314,0.5586336255073547,1.0,1.0,0.0,200.37384033203125,208.0,81988.0546875,0.0,3767.28076171875,1.0,278.1499938964844,283.0534973144531,299.9082946777344,305.24853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784080147743225,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13169.4375,0.0,1953.861083984375,1895.4371337890625,0.0,3201.6591796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18021060,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8411322236061096,0.4205670058727264,0.3812943994998932,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.9762561917304992,0.6487270593643188,0.6152312159538269,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8930431008338928,0.5055193305015564,0.3551747798919678,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8791536092758179,0.482361763715744,0.4593320190906524,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.7142072916030884,0.2515094578266144,1.14993155002594,285.1880187988281,284.95001220703125,303.1659545898437,296.87847900390625,299.4833068847656,297.1937561035156,285.1879272460937,1.0,0.6697890758514404,0.5096597671508789,0.5096597671508789,1.0,1.0,-3.556046962738037,1.3584506511688232,2.197596311569214,0.5561551451683044,1.0,1.0,0.0,203.49972534179688,211.0,81907.6328125,0.0,3797.26708984375,1.0,278.1499938964844,283.0486755371094,299.882080078125,305.21630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790876269340515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.4892578125,0.0,1953.861083984375,1895.4371337890625,0.0,3208.02978515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18021120,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8411322236061096,0.4205670058727264,0.3812943994998932,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.9762561917304992,0.6487270593643188,0.6152312159538269,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8930431008338928,0.5055193305015564,0.3551747798919678,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8791536092758179,0.482361763715744,0.4593320190906524,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.7142072916030884,0.2515094578266144,1.14993155002594,285.1880187988281,284.95001220703125,303.1659545898437,296.87847900390625,299.4833068847656,297.1937561035156,285.1879272460937,1.0,0.6697890758514404,0.5096597671508789,0.5096597671508789,1.0,1.0,-3.556046962738037,1.3584506511688232,2.197596311569214,0.5561551451683044,1.0,1.0,0.0,203.49972534179688,211.0,81907.6328125,0.0,3797.26708984375,1.0,278.1499938964844,283.0486755371094,299.882080078125,305.21630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790876269340515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.4892578125,0.0,1953.861083984375,1895.4371337890625,0.0,3208.02978515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
