time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.8380378484725952,0.4204835295677185,0.3813304901123047,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.9728152751922609,0.6489568948745728,0.6155540943145752,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.8903606534004211,0.5069684386253357,0.356255292892456,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.8761261701583862,0.4830385148525238,0.4600851237773895,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7116896510124207,0.2516902983188629,1.151300072669983,285.1842041015625,284.95001220703125,303.1617736816406,296.8533020019531,299.4752197265625,297.1922302246094,285.1841125488281,1.0,0.6719166040420532,0.5080406665802002,0.5080406665802002,1.0,1.0,-3.560330629348755,1.356801986694336,2.203528642654419,0.5536206364631653,1.0,1.0,0.0,206.5926055908203,214.0,81827.359375,0.0,3826.8935546875,1.0,278.1499938964844,283.0438842773437,299.856689453125,305.18487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797261714935303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.927734375,0.0,1953.861083984375,1895.4371337890625,0.0,3214.01416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.8380378484725952,0.4204835295677185,0.3813304901123047,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.9728152751922609,0.6489568948745728,0.6155540943145752,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.8903606534004211,0.5069684386253357,0.356255292892456,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.8761261701583862,0.4830385148525238,0.4600851237773895,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7116896510124207,0.2516902983188629,1.151300072669983,285.1842041015625,284.95001220703125,303.1617736816406,296.8533020019531,299.4752197265625,297.1922302246094,285.1841125488281,1.0,0.6719166040420532,0.5080406665802002,0.5080406665802002,1.0,1.0,-3.560330629348755,1.356801986694336,2.203528642654419,0.5536206364631653,1.0,1.0,0.0,206.5926055908203,214.0,81827.359375,0.0,3826.8935546875,1.0,278.1499938964844,283.0438842773437,299.856689453125,305.18487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797261714935303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.927734375,0.0,1953.861083984375,1895.4371337890625,0.0,3214.01416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.8365335464477539,0.4204380214214325,0.3813446760177612,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.9711042046546936,0.6490755677223206,0.6157196164131165,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.8890690207481384,0.5077024698257446,0.3568025827407837,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.8746551871299744,0.4833702445030212,0.4604548513889313,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7104352712631226,0.2517750263214111,1.1519562005996704,285.18231201171875,284.95001220703125,303.15972900390625,296.8410949707031,299.47119140625,297.1915588378906,285.18218994140625,1.0,0.6729697585105896,0.5072311162948608,0.5072311162948608,1.0,1.0,-3.562439203262329,1.355952262878418,2.206486940383911,0.5523322224617004,1.0,1.0,0.0,208.1299591064453,214.0,81787.5078125,0.0,3841.5927734375,1.0,278.1499938964844,283.04150390625,299.8443908691406,305.1695556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800314664840698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.357421875,0.0,1953.861083984375,1895.4371337890625,0.0,3216.875244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8350553512573242,0.4203904569149017,0.3813567161560058,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.9693988561630248,0.649196207523346,0.6158871650695801,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8878079056739807,0.5084426999092102,0.3573543131351471,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8732106685638428,0.4836980104446411,0.4608204662799835,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.7091810703277588,0.25185626745224,1.1525951623916626,285.1804504394531,284.95001220703125,303.1576843261719,296.8291320800781,299.46728515625,297.19091796875,285.1803283691406,1.0,0.6740165948867798,0.5064405202865601,0.5064405202865601,1.0,1.0,-3.56452751159668,1.3551241159439087,2.209403276443481,0.5510678291320801,1.0,1.0,0.0,209.6624298095703,217.0,81748.390625,0.0,3856.2275390625,1.0,278.1499938964844,283.0391540527344,299.83233642578125,305.1545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803272247314453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.01953125,0.0,1953.861083984375,1895.4371337890625,0.0,3219.64697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8321700692176819,0.4202889800071716,0.3813744783401489,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.9660046100616456,0.6494432687759399,0.6162278652191162,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.8853742480278015,0.509948194026947,0.3584740459918976,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8703961968421936,0.4843415021896362,0.4615396857261657,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.706680417060852,0.2520074844360351,1.1538203954696655,285.1767578125,284.95001220703125,303.1537475585937,296.8060607910156,299.4595947265625,297.1897888183594,285.1766662597656,1.0,0.6760929822921753,0.5048592686653137,0.5048592686653137,1.0,1.0,-3.5686452388763428,1.3534259796142578,2.215219259262085,0.5485034584999084,1.0,1.0,0.0,212.7149658203125,220.0,81671.3984375,0.0,3885.320068359375,1.0,278.1499938964844,283.0345458984375,299.80908203125,305.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808910250663757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8321700692176819,0.4202889800071716,0.3813744783401489,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.9660046100616456,0.6494432687759399,0.6162278652191162,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.8853742480278015,0.509948194026947,0.3584740459918976,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8703961968421936,0.4843415021896362,0.4615396857261657,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.706680417060852,0.2520074844360351,1.1538203954696655,285.1767578125,284.95001220703125,303.1537475585937,296.8060607910156,299.4595947265625,297.1897888183594,285.1766662597656,1.0,0.6760929822921753,0.5048592686653137,0.5048592686653137,1.0,1.0,-3.5686452388763428,1.3534259796142578,2.215219259262085,0.5485034584999084,1.0,1.0,0.0,212.7149658203125,220.0,81671.3984375,0.0,3885.320068359375,1.0,278.1499938964844,283.0345458984375,299.80908203125,305.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808910250663757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.93017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.8293665051460266,0.4201814532279968,0.381386399269104,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.9626268744468688,0.6496956944465637,0.616573691368103,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.8830452561378479,0.5114843845367432,0.3596140742301941,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.8676716685295105,0.4849729835987091,0.4622470438480377,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.7042287588119507,0.25214684009552,1.1549909114837646,285.1731872558594,284.95001220703125,303.1499938964844,296.7842102050781,299.4520568847656,297.1888427734375,285.173095703125,1.0,0.6781527996063232,0.5032780766487122,0.5032780766487122,1.0,1.0,-3.5727055072784424,1.3516746759414673,2.2210309505462646,0.5458906888961792,1.0,1.0,0.0,215.7591857910156,223.0,81596.265625,0.0,3914.28076171875,1.0,278.1499938964844,283.0300598144531,299.7869567871094,305.0975036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814024329185486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.8293665051460266,0.4201814532279968,0.381386399269104,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.9626268744468688,0.6496956944465637,0.616573691368103,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.8830452561378479,0.5114843845367432,0.3596140742301941,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.8676716685295105,0.4849729835987091,0.4622470438480377,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.7042287588119507,0.25214684009552,1.1549909114837646,285.1731872558594,284.95001220703125,303.1499938964844,296.7842102050781,299.4520568847656,297.1888427734375,285.173095703125,1.0,0.6781527996063232,0.5032780766487122,0.5032780766487122,1.0,1.0,-3.5727055072784424,1.3516746759414673,2.2210309505462646,0.5458906888961792,1.0,1.0,0.0,215.7591857910156,223.0,81596.265625,0.0,3914.28076171875,1.0,278.1499938964844,283.0300598144531,299.7869567871094,305.0975036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814024329185486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8266378045082092,0.4200670719146728,0.3813916146755218,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.9592745304107666,0.6499547958374023,0.6169256567955017,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.8808287382125854,0.5130675435066223,0.3607856631278991,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.865033745765686,0.4855893850326538,0.4629395604133606,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.7018269300460815,0.2522708773612976,1.1560901403427124,285.1697998046875,284.95001220703125,303.14569091796875,296.7637939453125,299.44439697265625,297.1881408691406,285.1697082519531,1.0,0.6801944971084595,0.5017193555831909,0.5017193555831909,1.0,1.0,-3.576701402664185,1.34991455078125,2.2267868518829346,0.5432761311531067,1.0,1.0,0.0,218.79229736328125,226.0,81525.484375,0.0,3943.068603515625,1.0,278.1499938964844,283.0258178710937,299.7665100097656,305.071533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818865418434143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8266378045082092,0.4200670719146728,0.3813916146755218,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.9592745304107666,0.6499547958374023,0.6169256567955017,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.8808287382125854,0.5130675435066223,0.3607856631278991,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.865033745765686,0.4855893850326538,0.4629395604133606,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.7018269300460815,0.2522708773612976,1.1560901403427124,285.1697998046875,284.95001220703125,303.14569091796875,296.7637939453125,299.44439697265625,297.1881408691406,285.1697082519531,1.0,0.6801944971084595,0.5017193555831909,0.5017193555831909,1.0,1.0,-3.576701402664185,1.34991455078125,2.2267868518829346,0.5432761311531067,1.0,1.0,0.0,218.79229736328125,226.0,81525.484375,0.0,3943.068603515625,1.0,278.1499938964844,283.0258178710937,299.7665100097656,305.071533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818865418434143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.8239701390266418,0.4199482202529907,0.3813927471637726,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.955942690372467,0.6502182483673096,0.6172817945480347,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.8787055015563965,0.514684796333313,0.3619804978370666,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.8624743223190308,0.4861958920955658,0.4636226296424866,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.6994724273681641,0.2523849308490753,1.1571441888809204,285.1665344238281,284.95001220703125,303.1400146484375,296.7448425292969,299.4364318847656,297.1876220703125,285.1664428710937,1.0,0.682224690914154,0.5001606941223145,0.5001606941223145,1.0,1.0,-3.580657720565796,1.3481104373931885,2.2325472831726074,0.5406233668327332,1.0,1.0,0.0,221.82286071777344,229.0,81457.6171875,0.0,3971.802978515625,1.0,278.1499938964844,283.021728515625,299.74725341796875,305.0469665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823038339614868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13016.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.8239701390266418,0.4199482202529907,0.3813927471637726,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.955942690372467,0.6502182483673096,0.6172817945480347,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.8787055015563965,0.514684796333313,0.3619804978370666,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.8624743223190308,0.4861958920955658,0.4636226296424866,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.6994724273681641,0.2523849308490753,1.1571441888809204,285.1665344238281,284.95001220703125,303.1400146484375,296.7448425292969,299.4364318847656,297.1876220703125,285.1664428710937,1.0,0.682224690914154,0.5001606941223145,0.5001606941223145,1.0,1.0,-3.580657720565796,1.3481104373931885,2.2325472831726074,0.5406233668327332,1.0,1.0,0.0,221.82286071777344,229.0,81457.6171875,0.0,3971.802978515625,1.0,278.1499938964844,283.021728515625,299.74725341796875,305.0469665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823038339614868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13016.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8226567506790161,0.4198871850967407,0.3813918232917785,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.9542861580848694,0.6503517627716064,0.6174615025520325,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8776780366897583,0.5155064463615417,0.3625868260860443,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.861223042011261,0.4864955842494964,0.463960736989975,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.6983126997947693,0.252438336610794,1.1576545238494873,285.1649780273437,284.95001220703125,303.1366577148437,296.73590087890625,299.4323425292969,297.1874084472656,285.16485595703125,1.0,0.6832356452941895,0.4993813633918762,0.4993813633918762,1.0,1.0,-3.5826222896575928,1.3471916913986206,2.2354307174682617,0.5392824411392212,1.0,1.0,0.0,223.3371734619141,229.0,81424.953125,0.0,3986.15234375,1.0,278.1499938964844,283.019775390625,299.73809814453125,305.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882492184638977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.931884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8213563561439514,0.4198249578475952,0.3813897371292114,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.9526380300521852,0.6504865288734436,0.617642343044281,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.8766759634017944,0.5163405537605286,0.3632016777992248,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8599907755851746,0.4867920279502868,0.4642957150936126,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.6971645355224609,0.2524886131286621,1.158150315284729,285.1634521484375,284.95001220703125,303.13299560546875,296.7273254394531,299.4281311035156,297.187255859375,285.1633605957031,1.0,0.6842435002326965,0.4986235797405243,0.4986235797405243,1.0,1.0,-3.5845768451690674,1.346306324005127,2.2382705211639404,0.5379757881164551,1.0,1.0,0.0,224.8496856689453,232.0,81394.203125,0.0,4000.478271484375,1.0,278.1499938964844,283.0179138183594,299.7294311523437,305.02410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826778531074524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.6708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8187881112098694,0.4196975231170654,0.3813827931880951,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9493655562400818,0.6507592797279358,0.618007242679596,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8747387528419495,0.5180386900901794,0.3644520044326782,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8575795888900757,0.4873775839805603,0.4649586379528045,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.6949020028114319,0.2525820434093475,1.1591092348098757,285.1606140136719,284.95001220703125,303.1247253417969,296.71124267578125,299.4195251464844,297.1871032714844,285.1605224609375,1.0,0.6862516403198242,0.4971080124378204,0.4971080124378204,1.0,1.0,-3.588462352752685,1.3445104360580444,2.243951797485352,0.5353406667709351,1.0,1.0,0.0,227.8728942871093,235.0,81335.6640625,0.0,4029.104248046875,1.0,278.1499938964844,283.014404296875,299.7131042480469,305.00311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830187320709229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.86376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8187881112098694,0.4196975231170654,0.3813827931880951,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9493655562400818,0.6507592797279358,0.618007242679596,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8747387528419495,0.5180386900901794,0.3644520044326782,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.8575795888900757,0.4873775839805603,0.4649586379528045,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.6949020028114319,0.2525820434093475,1.1591092348098757,285.1606140136719,284.95001220703125,303.1247253417969,296.71124267578125,299.4195251464844,297.1871032714844,285.1605224609375,1.0,0.6862516403198242,0.4971080124378204,0.4971080124378204,1.0,1.0,-3.588462352752685,1.3445104360580444,2.243951797485352,0.5353406667709351,1.0,1.0,0.0,227.8728942871093,235.0,81335.6640625,0.0,4029.104248046875,1.0,278.1499938964844,283.014404296875,299.7131042480469,305.00311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830187320709229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.86376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8162509202957153,0.4195455610752105,0.381357192993164,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.94614577293396,0.6510612368583679,0.618394672870636,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8729245662689209,0.5198445916175842,0.3657683432102203,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8552320599555969,0.487931340932846,0.4655951857566833,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.6926872730255127,0.2526653707027435,1.160020351409912,285.157958984375,284.95001220703125,303.1151428222656,296.69647216796875,299.4105834960937,297.1872863769531,285.15789794921875,1.0,0.6882516145706177,0.4955924451351166,0.4955924451351166,1.0,1.0,-3.592343807220459,1.3426852226257324,2.2496585845947266,0.5326732397079468,1.0,1.0,0.0,230.88934326171875,238.0,81281.7265625,0.0,4057.736328125,1.0,278.1499938964844,283.0111694335937,299.69830322265625,304.9840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833369016647339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.84423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8162509202957153,0.4195455610752105,0.381357192993164,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.94614577293396,0.6510612368583679,0.618394672870636,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8729245662689209,0.5198445916175842,0.3657683432102203,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8552320599555969,0.487931340932846,0.4655951857566833,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.6926872730255127,0.2526653707027435,1.160020351409912,285.157958984375,284.95001220703125,303.1151428222656,296.69647216796875,299.4105834960937,297.1872863769531,285.15789794921875,1.0,0.6882516145706177,0.4955924451351166,0.4955924451351166,1.0,1.0,-3.592343807220459,1.3426852226257324,2.2496585845947266,0.5326732397079468,1.0,1.0,0.0,230.88934326171875,238.0,81281.7265625,0.0,4057.736328125,1.0,278.1499938964844,283.0111694335937,299.69830322265625,304.9840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833369016647339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.84423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8137337565422058,0.4193743467330932,0.3813152313232422,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.9429770708084106,0.6513863801956177,0.6188024878501892,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8712164163589478,0.5217337608337402,0.3671402335166931,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8529430031776428,0.488459825515747,0.4662089347839355,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.690518856048584,0.2527420222759247,1.160900354385376,285.1554870605469,284.95001220703125,303.1043701171875,296.6830444335937,299.4013671875,297.187744140625,285.1554260253906,1.0,0.6902465224266052,0.4940657913684845,0.4940657913684845,1.0,1.0,-3.596230745315552,1.3408098220825195,2.255420923233032,0.5299518704414368,1.0,1.0,0.0,233.90377807617188,241.0,81231.296875,0.0,4086.431640625,1.0,278.1499938964844,283.0081481933594,299.6846008300781,304.9662780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836071491241455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.37548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8137337565422058,0.4193743467330932,0.3813152313232422,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.9429770708084106,0.6513863801956177,0.6188024878501892,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8712164163589478,0.5217337608337402,0.3671402335166931,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8529430031776428,0.488459825515747,0.4662089347839355,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.690518856048584,0.2527420222759247,1.160900354385376,285.1554870605469,284.95001220703125,303.1043701171875,296.6830444335937,299.4013671875,297.187744140625,285.1554260253906,1.0,0.6902465224266052,0.4940657913684845,0.4940657913684845,1.0,1.0,-3.596230745315552,1.3408098220825195,2.255420923233032,0.5299518704414368,1.0,1.0,0.0,233.90377807617188,241.0,81231.296875,0.0,4086.431640625,1.0,278.1499938964844,283.0081481933594,299.6846008300781,304.9662780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836071491241455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.37548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8112286329269409,0.4191882014274597,0.3812579810619354,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9398633241653442,0.6517289876937866,0.6192290186882019,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8696115612983704,0.5236988663673401,0.3685687184333801,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8507092595100403,0.4889651834964752,0.4667992293834686,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.688395082950592,0.2528114318847656,1.161746382713318,285.1532592773437,284.95001220703125,303.09234619140625,296.6708374023437,299.3918151855469,297.1884460449219,285.1531982421875,1.0,0.692236065864563,0.4925391376018524,0.4925391376018524,1.0,1.0,-3.600121021270752,1.3389066457748413,2.2612144947052,0.5271991491317749,1.0,1.0,0.0,236.9159240722656,244.0,81185.5859375,0.0,4115.18115234375,1.0,278.1499938964844,283.0054016113281,299.67218017578125,304.9501647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883849024772644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8112286329269409,0.4191882014274597,0.3812579810619354,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9398633241653442,0.6517289876937866,0.6192290186882019,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8696115612983704,0.5236988663673401,0.3685687184333801,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8507092595100403,0.4889651834964752,0.4667992293834686,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.688395082950592,0.2528114318847656,1.161746382713318,285.1532592773437,284.95001220703125,303.09234619140625,296.6708374023437,299.3918151855469,297.1884460449219,285.1531982421875,1.0,0.692236065864563,0.4925391376018524,0.4925391376018524,1.0,1.0,-3.600121021270752,1.3389066457748413,2.2612144947052,0.5271991491317749,1.0,1.0,0.0,236.9159240722656,244.0,81185.5859375,0.0,4115.18115234375,1.0,278.1499938964844,283.0054016113281,299.67218017578125,304.9501647949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883849024772644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8099789619445801,0.4190923571586609,0.3812261521816253,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.9383252263069152,0.6519023180007935,0.6194453239440918,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.868841826915741,0.5247019529342651,0.3692988157272339,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8496129512786865,0.4892118573188782,0.467087984085083,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.6873490810394287,0.2528434097766876,1.1621569395065308,285.1522216796875,284.95001220703125,303.0859069824219,296.6651916503906,299.38690185546875,297.1888732910156,285.15216064453125,1.0,0.6932286620140076,0.4917758107185364,0.4917758107185364,1.0,1.0,-3.602062940597534,1.3379429578781128,2.264119863510132,0.5258104205131531,1.0,1.0,0.0,238.421615600586,244.0,81164.765625,0.0,4129.56640625,1.0,278.1499938964844,283.0041198730469,299.6664733886719,304.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839626908302307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8087302446365356,0.4189959168434143,0.3811933696269989,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.9367995858192444,0.6520766615867615,0.6196629405021667,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8680911064147949,0.5257156491279602,0.3700369000434875,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8485305309295654,0.4894560277462005,0.4673739373683929,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.6863137483596802,0.2528741657733917,1.1625616550445557,285.1513366699219,284.95001220703125,303.07916259765625,296.6598205566406,299.3821105957031,297.1893005371094,285.1512756347656,1.0,0.6942198872566223,0.4910734891891479,0.4910734891891479,1.0,1.0,-3.604004144668579,1.3371031284332275,2.266901016235352,0.5245447754859924,1.0,1.0,0.0,239.927474975586,247.0,81146.546875,0.0,4143.96533203125,1.0,278.1499938964844,283.0030212402344,299.6610412597656,304.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840697407722473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8062324523925781,0.4188009202480316,0.3811254501342773,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.9337864518165588,0.6524243354797363,0.6200982928276062,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8666470050811768,0.5277784466743469,0.3715387284755707,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8464064002037048,0.4899359047412872,0.4679372906684875,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.6842741370201111,0.2529309093952179,1.1633492708206177,285.1498107910156,284.95001220703125,303.0648498535156,296.64996337890625,299.3722839355469,297.19024658203125,285.1497497558594,1.0,0.6961978077888489,0.4896688163280487,0.4896688163280487,1.0,1.0,-3.60787844657898,1.335417866706848,2.272460460662842,0.5220077037811279,1.0,1.0,0.0,242.93858337402344,250.0,81114.3046875,0.0,4172.78173828125,1.0,278.1499938964844,283.0010681152344,299.651123046875,304.923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842741250991821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.621826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8062324523925781,0.4188009202480316,0.3811254501342773,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.9337864518165588,0.6524243354797363,0.6200982928276062,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8666470050811768,0.5277784466743469,0.3715387284755707,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8464064002037048,0.4899359047412872,0.4679372906684875,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.6842741370201111,0.2529309093952179,1.1633492708206177,285.1498107910156,284.95001220703125,303.0648498535156,296.64996337890625,299.3722839355469,297.19024658203125,285.1497497558594,1.0,0.6961978077888489,0.4896688163280487,0.4896688163280487,1.0,1.0,-3.60787844657898,1.335417866706848,2.272460460662842,0.5220077037811279,1.0,1.0,0.0,242.93858337402344,250.0,81114.3046875,0.0,4172.78173828125,1.0,278.1499938964844,283.0010681152344,299.651123046875,304.923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842741250991821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.621826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.8037402629852295,0.4186036884784698,0.3810555636882782,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.930822730064392,0.6527679562568665,0.6205310225486755,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.8652666211128235,0.5298740863800049,0.3730641007423401,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.8443339467048645,0.4904075264930725,0.4684927761554718,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.6822748184204102,0.2529828250408172,1.16411554813385,285.1484375,284.95001220703125,303.0494079589844,296.64117431640625,299.3620910644531,297.1912536621094,285.1484069824219,1.0,0.6981700658798218,0.4882641732692718,0.4882641732692718,1.0,1.0,-3.61173939704895,1.3337033987045288,2.278036117553711,0.5194421410560608,1.0,1.0,0.0,245.9515380859375,253.0,81085.9453125,0.0,4201.63525390625,1.0,278.1499938964844,282.9993591308594,299.64215087890625,304.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844453692436218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.225341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.8037402629852295,0.4186036884784698,0.3810555636882782,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.930822730064392,0.6527679562568665,0.6205310225486755,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.8652666211128235,0.5298740863800049,0.3730641007423401,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.8443339467048645,0.4904075264930725,0.4684927761554718,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.6822748184204102,0.2529828250408172,1.16411554813385,285.1484375,284.95001220703125,303.0494079589844,296.64117431640625,299.3620910644531,297.1912536621094,285.1484069824219,1.0,0.6981700658798218,0.4882641732692718,0.4882641732692718,1.0,1.0,-3.61173939704895,1.3337033987045288,2.278036117553711,0.5194421410560608,1.0,1.0,0.0,245.9515380859375,253.0,81085.9453125,0.0,4201.63525390625,1.0,278.1499938964844,282.9993591308594,299.64215087890625,304.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844453692436218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.225341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8012879490852356,0.4184008240699768,0.3809810578823089,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.9279088377952576,0.6530980467796326,0.6209525465965271,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8639538288116455,0.5320124626159668,0.3746199011802673,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8423087000846863,0.4908651709556579,0.4690354168415069,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.6803129315376282,0.2530269622802734,1.164847731590271,285.14715576171875,284.95001220703125,303.0328674316406,296.6334533691406,299.3511657714844,297.1922607421875,285.1471252441406,1.0,0.7001335024833679,0.4867899119853973,0.4867899119853973,1.0,1.0,-3.6155636310577393,1.3317927122116089,2.28377103805542,0.5166855454444885,1.0,1.0,0.0,248.9640045166016,256.0,81060.2578125,0.0,4230.44482421875,1.0,278.1499938964844,282.9978332519531,299.63446044921875,304.9018249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846122622489929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.7880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8012879490852356,0.4184008240699768,0.3809810578823089,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.9279088377952576,0.6530980467796326,0.6209525465965271,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8639538288116455,0.5320124626159668,0.3746199011802673,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8423087000846863,0.4908651709556579,0.4690354168415069,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.6803129315376282,0.2530269622802734,1.164847731590271,285.14715576171875,284.95001220703125,303.0328674316406,296.6334533691406,299.3511657714844,297.1922607421875,285.1471252441406,1.0,0.7001335024833679,0.4867899119853973,0.4867899119853973,1.0,1.0,-3.6155636310577393,1.3317927122116089,2.28377103805542,0.5166855454444885,1.0,1.0,0.0,248.9640045166016,256.0,81060.2578125,0.0,4230.44482421875,1.0,278.1499938964844,282.9978332519531,299.63446044921875,304.9018249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846122622489929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.7880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.7988743185997009,0.4181938469409942,0.3809032738208771,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.9250458478927612,0.6534180641174316,0.6213654279708862,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8626918792724609,0.5341737270355225,0.3761920630931854,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8403274416923523,0.491314023733139,0.4695702195167541,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.6783875823020935,0.2530665397644043,1.165560603141785,285.1459350585937,284.95001220703125,303.0152587890625,296.6266784667969,299.3399353027344,297.1932678222656,285.1459045410156,1.0,0.7020901441574097,0.4853156507015228,0.4853156507015228,1.0,1.0,-3.619358539581299,1.3298388719558716,2.2895195484161377,0.5138906836509705,1.0,1.0,0.0,251.98065185546875,259.0,81036.78125,0.0,4259.26220703125,1.0,278.1499938964844,282.99639892578125,299.6274719238281,304.892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884734570980072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.933349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
