time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.7988743185997009,0.4181938469409942,0.3809032738208771,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.9250458478927612,0.6534180641174316,0.6213654279708862,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8626918792724609,0.5341737270355225,0.3761920630931854,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8403274416923523,0.491314023733139,0.4695702195167541,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.6783875823020935,0.2530665397644043,1.165560603141785,285.1459350585937,284.95001220703125,303.0152587890625,296.6266784667969,299.3399353027344,297.1932678222656,285.1459045410156,1.0,0.7020901441574097,0.4853156507015228,0.4853156507015228,1.0,1.0,-3.619358539581299,1.3298388719558716,2.2895195484161377,0.5138906836509705,1.0,1.0,0.0,251.98065185546875,259.0,81036.78125,0.0,4259.26220703125,1.0,278.1499938964844,282.99639892578125,299.6274719238281,304.892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884734570980072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.933349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.797681987285614,0.4180879294872284,0.3808623850345611,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.92363440990448,0.6535717248916626,0.6215664148330688,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.8620815873146057,0.5352656841278076,0.3769862055778503,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.8393524289131165,0.4915335178375244,0.4698331356048584,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.6774383187294006,0.2530838847160339,1.1659064292907717,285.1453552246094,284.95001220703125,303.0060729980469,296.6236572265625,299.33416748046875,297.1937561035156,285.1453552246094,1.0,0.7030649185180664,0.4845785200595855,0.4845785200595855,1.0,1.0,-3.6212387084960938,1.3288451433181765,2.292393445968628,0.512479305267334,1.0,1.0,0.0,253.4893951416016,259.0,81026.2890625,0.0,4273.64892578125,1.0,278.1499938964844,282.99578857421875,299.6243896484375,304.8888244628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847903609275818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.45556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7964993715286255,0.417980819940567,0.3808203935623169,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.9222370982170104,0.6537215113639832,0.6217638254165649,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.8614839911460876,0.5363637804985046,0.3777847290039062,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.8383876085281372,0.4917502701282501,0.4700934886932373,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.6764981150627136,0.253100037574768,1.166246771812439,285.1448669433594,284.95001220703125,302.9966125488281,296.620849609375,299.3283996582031,297.1942443847656,285.1448669433594,1.0,0.7040374875068665,0.483877420425415,0.483877420425415,1.0,1.0,-3.6231088638305664,1.3279210329055786,2.2951879501342773,0.5111389756202698,1.0,1.0,0.0,254.99856567382807,262.0,81017.4453125,0.0,4288.025390625,1.0,278.1499938964844,282.9952392578125,299.6215209960937,304.8851318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848412036895752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.7941616773605347,0.4177603125572204,0.3807311654090881,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.9194839596748352,0.6540032029151917,0.6221427917480469,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8603271245956421,0.5385804176330566,0.3793965876102447,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8364854454994202,0.4921717941761017,0.4706033170223236,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.674643337726593,0.2531272768974304,1.166905403137207,285.1440124511719,284.95001220703125,302.9769897460937,296.61590576171875,299.31658935546875,297.1951599121094,285.1439819335937,1.0,0.7059738039970398,0.482475221157074,0.482475221157074,1.0,1.0,-3.626802921295166,1.326046347618103,2.3007566928863525,0.5084402561187744,1.0,1.0,0.0,258.017333984375,265.0,81002.078125,0.0,4316.6962890625,1.0,278.1499938964844,282.99432373046875,299.61651611328125,304.87872314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849368095397949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.8271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.7941616773605347,0.4177603125572204,0.3807311654090881,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.9194839596748352,0.6540032029151917,0.6221427917480469,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8603271245956421,0.5385804176330566,0.3793965876102447,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8364854454994202,0.4921717941761017,0.4706033170223236,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.674643337726593,0.2531272768974304,1.166905403137207,285.1440124511719,284.95001220703125,302.9769897460937,296.61590576171875,299.31658935546875,297.1951599121094,285.1439819335937,1.0,0.7059738039970398,0.482475221157074,0.482475221157074,1.0,1.0,-3.626802921295166,1.326046347618103,2.3007566928863525,0.5084402561187744,1.0,1.0,0.0,258.017333984375,265.0,81002.078125,0.0,4316.6962890625,1.0,278.1499938964844,282.99432373046875,299.61651611328125,304.87872314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849368095397949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.8271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.79185950756073,0.4175333678722381,0.3806367516517639,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.9167907238006592,0.6542671322822571,0.6225061416625977,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.8592116236686707,0.5408121347427368,0.3810196816921234,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.8346186280250549,0.4925819337368011,0.4711029827594757,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.6728225946426392,0.2531499862670898,1.1675450801849363,285.1431579589844,284.95001220703125,302.95635986328125,296.6117553710937,299.304443359375,297.19598388671875,285.1431579589844,1.0,0.7079010605812073,0.4810730516910553,0.4810730516910553,1.0,1.0,-3.630449056625366,1.3241291046142578,2.3063199520111084,0.5057079195976257,1.0,1.0,0.0,261.0398254394531,268.0,80988.3984375,0.0,4345.31787109375,1.0,278.1499938964844,282.9934997558594,299.6121826171875,304.8731384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850004076957703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.79185950756073,0.4175333678722381,0.3806367516517639,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.9167907238006592,0.6542671322822571,0.6225061416625977,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.8592116236686707,0.5408121347427368,0.3810196816921234,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.8346186280250549,0.4925819337368011,0.4711029827594757,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.6728225946426392,0.2531499862670898,1.1675450801849363,285.1431579589844,284.95001220703125,302.95635986328125,296.6117553710937,299.304443359375,297.19598388671875,285.1431579589844,1.0,0.7079010605812073,0.4810730516910553,0.4810730516910553,1.0,1.0,-3.630449056625366,1.3241291046142578,2.3063199520111084,0.5057079195976257,1.0,1.0,0.0,261.0398254394531,268.0,80988.3984375,0.0,4345.31787109375,1.0,278.1499938964844,282.9934997558594,299.6121826171875,304.8731384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850004076957703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.7895895838737488,0.4172937870025635,0.3805315792560577,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9141548275947572,0.6544964909553528,0.6228383779525757,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.858139157295227,0.5430630445480347,0.3826569616794586,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8327808380126953,0.4929708540439605,0.4715834259986877,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.6710329651832581,0.2531647682189941,1.168150544166565,285.142333984375,284.95001220703125,302.934814453125,296.6083679199219,299.291748046875,297.1967163085937,285.1423034667969,1.0,0.7098127603530884,0.4796625077724457,0.4796625077724457,1.0,1.0,-3.633999824523926,1.3221311569213867,2.31186842918396,0.5029131770133972,1.0,1.0,0.0,264.0624084472656,271.0,80976.4375,0.0,4373.7333984375,1.0,278.1499938964844,282.9927673339844,299.6088256835937,304.8686828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850619196891785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.7895895838737488,0.4172937870025635,0.3805315792560577,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9141548275947572,0.6544964909553528,0.6228383779525757,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.858139157295227,0.5430630445480347,0.3826569616794586,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8327808380126953,0.4929708540439605,0.4715834259986877,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.6710329651832581,0.2531647682189941,1.168150544166565,285.142333984375,284.95001220703125,302.934814453125,296.6083679199219,299.291748046875,297.1967163085937,285.1423034667969,1.0,0.7098127603530884,0.4796625077724457,0.4796625077724457,1.0,1.0,-3.633999824523926,1.3221311569213867,2.31186842918396,0.5029131770133972,1.0,1.0,0.0,264.0624084472656,271.0,80976.4375,0.0,4373.7333984375,1.0,278.1499938964844,282.9927673339844,299.6088256835937,304.8686828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850619196891785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.7873530387878418,0.4170474410057068,0.3804208636283874,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.911587417125702,0.654708206653595,0.6231546998023987,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8571006655693054,0.5453230738639832,0.3843009173870086,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8309731483459473,0.4933489859104156,0.4720541536808014,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.6692755818367004,0.2531755268573761,1.1687395572662354,285.1414794921875,284.95001220703125,302.9123229980469,296.6056823730469,299.2788391113281,297.1973876953125,285.1414794921875,1.0,0.7117151618003845,0.4782519936561584,0.4782519936561584,1.0,1.0,-3.637498378753662,1.3200883865356443,2.3174099922180176,0.500083863735199,1.0,1.0,0.0,267.09002685546875,274.0,80965.1875,0.0,4402.0947265625,1.0,278.1499938964844,282.9920959472656,299.6058959960937,304.86474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850857019424438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.22119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.7873530387878418,0.4170474410057068,0.3804208636283874,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.911587417125702,0.654708206653595,0.6231546998023987,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8571006655693054,0.5453230738639832,0.3843009173870086,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8309731483459473,0.4933489859104156,0.4720541536808014,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.6692755818367004,0.2531755268573761,1.1687395572662354,285.1414794921875,284.95001220703125,302.9123229980469,296.6056823730469,299.2788391113281,297.1973876953125,285.1414794921875,1.0,0.7117151618003845,0.4782519936561584,0.4782519936561584,1.0,1.0,-3.637498378753662,1.3200883865356443,2.3174099922180176,0.500083863735199,1.0,1.0,0.0,267.09002685546875,274.0,80965.1875,0.0,4402.0947265625,1.0,278.1499938964844,282.9920959472656,299.6058959960937,304.86474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850857019424438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.22119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7862471342086792,0.4169200956821441,0.3803618848323822,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.9103299379348756,0.6548029184341431,0.6233026385307312,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.8565956950187683,0.54645836353302,0.3851266503334045,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.8300793766975403,0.4935313165187835,0.4722833335399627,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6684086918830872,0.2531784176826477,1.169023513793945,285.1410522460937,284.95001220703125,302.9007568359375,296.6045837402344,299.272216796875,297.1976928710937,285.1410522460937,1.0,0.71266108751297,0.4775467216968536,0.4775467216968536,1.0,1.0,-3.639216423034668,1.3190457820892334,2.3201706409454346,0.4986537992954254,1.0,1.0,0.0,268.603759765625,274.0,80960.1328125,0.0,4416.20751953125,1.0,278.1499938964844,282.9917907714844,299.6047668457031,304.8631286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885095477104187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.3125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.785149335861206,0.4167901873588562,0.3803005814552307,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.9090906381607056,0.6548899412155151,0.6234433650970459,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561001420021057,0.5475975871086121,0.3859550356864929,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8291919231414795,0.4937091171741485,0.4725082516670227,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.6675495505332947,0.2531797885894775,1.1693003177642822,285.14068603515625,284.95001220703125,302.88897705078125,296.6036376953125,299.265625,297.1979675292969,285.14068603515625,1.0,0.7136031985282898,0.4768817126750946,0.4768817126750946,1.0,1.0,-3.6409122943878174,1.3180809020996094,2.322831392288208,0.4973056614398956,1.0,1.0,0.0,270.1174621582031,277.0,80956.3515625,0.0,4430.27197265625,1.0,278.1499938964844,282.9915466308594,299.6037902832031,304.8617553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851030468940735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7829766273498535,0.4165196418762207,0.3801684975624084,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.906666100025177,0.6550332307815552,0.6236963272094727,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8551385402679443,0.54989093542099,0.3876221776008606,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8274326920509338,0.4940465986728668,0.4729412496089935,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.6658531427383423,0.2531761825084686,1.1698263883590698,285.13995361328125,284.95001220703125,302.86474609375,296.6021728515625,299.2521667480469,297.1984558105469,285.1399230957031,1.0,0.7154731750488281,0.4755516648292541,0.4755516648292541,1.0,1.0,-3.644218683242798,1.3161134719848633,2.3281052112579346,0.4945888519287109,1.0,1.0,0.0,273.1434020996094,280.0,80949.5,0.0,4458.19287109375,1.0,278.1499938964844,282.9911499023437,299.6023864746094,304.85968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851168155670166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.7829766273498535,0.4165196418762207,0.3801684975624084,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.906666100025177,0.6550332307815552,0.6236963272094727,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8551385402679443,0.54989093542099,0.3876221776008606,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8274326920509338,0.4940465986728668,0.4729412496089935,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.6658531427383423,0.2531761825084686,1.1698263883590698,285.13995361328125,284.95001220703125,302.86474609375,296.6021728515625,299.2521667480469,297.1984558105469,285.1399230957031,1.0,0.7154731750488281,0.4755516648292541,0.4755516648292541,1.0,1.0,-3.644218683242798,1.3161134719848633,2.3281052112579346,0.4945888519287109,1.0,1.0,0.0,273.1434020996094,280.0,80949.5,0.0,4458.19287109375,1.0,278.1499938964844,282.9911499023437,299.6023864746094,304.85968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851168155670166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.7808365225791931,0.4162418842315674,0.3800303339958191,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9043269157409668,0.6551567912101746,0.6239312291145325,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8542082905769348,0.5521940588951111,0.3892962336540222,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8256970643997192,0.4943723976612091,0.4733636081218719,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.6641875505447388,0.2531685531139374,1.1703355312347412,285.1391906738281,284.95001220703125,302.8396911621094,296.60125732421875,299.2384948730469,297.1988830566406,285.13916015625,1.0,0.7173330187797546,0.4742216169834137,0.4742216169834137,1.0,1.0,-3.6474685668945312,1.314103364944458,2.333365201950073,0.49184051156044,1.0,1.0,0.0,276.1728820800781,283.0,80942.8828125,0.0,4486.03271484375,1.0,278.1499938964844,282.9907531738281,299.601318359375,304.8580017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851027488708496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.380615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.7808365225791931,0.4162418842315674,0.3800303339958191,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9043269157409668,0.6551567912101746,0.6239312291145325,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8542082905769348,0.5521940588951111,0.3892962336540222,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8256970643997192,0.4943723976612091,0.4733636081218719,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.6641875505447388,0.2531685531139374,1.1703355312347412,285.1391906738281,284.95001220703125,302.8396911621094,296.60125732421875,299.2384948730469,297.1988830566406,285.13916015625,1.0,0.7173330187797546,0.4742216169834137,0.4742216169834137,1.0,1.0,-3.6474685668945312,1.314103364944458,2.333365201950073,0.49184051156044,1.0,1.0,0.0,276.1728820800781,283.0,80942.8828125,0.0,4486.03271484375,1.0,278.1499938964844,282.9907531738281,299.601318359375,304.8580017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851027488708496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.380615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7787263989448547,0.4159500002861023,0.3798798620700836,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9020690321922302,0.655241847038269,0.6241306066513062,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8533135652542114,0.5545135736465454,0.3909817636013031,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8239790797233582,0.4946754872798919,0.4737649857997894,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.6625503301620483,0.2531529664993286,1.1708102226257324,285.13824462890625,284.95001220703125,302.8138427734375,296.600830078125,299.2242736816406,297.1992492675781,285.13824462890625,1.0,0.7191751599311829,0.4728536605834961,0.4728536605834961,1.0,1.0,-3.650610208511353,1.311939358711243,2.3386709690093994,0.4889594614505768,1.0,1.0,0.0,279.200439453125,286.0,80935.390625,0.0,4513.60595703125,1.0,278.1499938964844,282.99029541015625,299.6008605957031,304.85693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850830793380737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.1962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7787263989448547,0.4159500002861023,0.3798798620700836,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9020690321922302,0.655241847038269,0.6241306066513062,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8533135652542114,0.5545135736465454,0.3909817636013031,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8239790797233582,0.4946754872798919,0.4737649857997894,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.6625503301620483,0.2531529664993286,1.1708102226257324,285.13824462890625,284.95001220703125,302.8138427734375,296.600830078125,299.2242736816406,297.1992492675781,285.13824462890625,1.0,0.7191751599311829,0.4728536605834961,0.4728536605834961,1.0,1.0,-3.650610208511353,1.311939358711243,2.3386709690093994,0.4889594614505768,1.0,1.0,0.0,279.200439453125,286.0,80935.390625,0.0,4513.60595703125,1.0,278.1499938964844,282.99029541015625,299.6008605957031,304.85693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850830793380737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.1962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.7766464948654175,0.4156479239463806,0.3797206282615661,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8998493552207947,0.6552994251251221,0.6243046522140503,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8524490594863892,0.5568445920944214,0.3926754295825958,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8222779631614685,0.4949624538421631,0.4741515219211578,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.6609413623809814,0.2531317174434662,1.1712608337402344,285.13726806640625,284.95001220703125,302.7872314453125,296.6007995605469,299.2098388671875,297.1995849609375,285.1372375488281,1.0,0.7210040092468262,0.4714857041835785,0.4714857041835785,1.0,1.0,-3.653672695159912,1.3097199201583862,2.3439526557922363,0.4860391318798065,1.0,1.0,0.0,282.23004150390625,289.0,80927.59375,0.0,4541.01904296875,1.0,278.1499938964844,282.9898376464844,299.6007385253906,304.8562316894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850448727607727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.7766464948654175,0.4156479239463806,0.3797206282615661,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8998493552207947,0.6552994251251221,0.6243046522140503,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8524490594863892,0.5568445920944214,0.3926754295825958,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8222779631614685,0.4949624538421631,0.4741515219211578,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.6609413623809814,0.2531317174434662,1.1712608337402344,285.13726806640625,284.95001220703125,302.7872314453125,296.6007995605469,299.2098388671875,297.1995849609375,285.1372375488281,1.0,0.7210040092468262,0.4714857041835785,0.4714857041835785,1.0,1.0,-3.653672695159912,1.3097199201583862,2.3439526557922363,0.4860391318798065,1.0,1.0,0.0,282.23004150390625,289.0,80927.59375,0.0,4541.01904296875,1.0,278.1499938964844,282.9898376464844,299.6007385253906,304.8562316894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850448727607727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.7756179571151733,0.4154934287071228,0.3796379864215851,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.8987483382225037,0.6553189158439636,0.6243831515312195,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.8520276546478271,0.5580139756202698,0.3935249447822571,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.821433424949646,0.4951004981994629,0.4743398129940033,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6601475477218628,0.2531192004680633,1.1714781522750854,285.13671875,284.95001220703125,302.7736511230469,296.6009521484375,299.2025146484375,297.19970703125,285.13671875,1.0,0.7219139337539673,0.4708017110824585,0.4708017110824585,1.0,1.0,-3.655177116394043,1.3085917234420776,2.346585273742676,0.484565794467926,1.0,1.0,0.0,283.7456359863281,289.0,80923.6328125,0.0,4554.67333984375,1.0,278.1499938964844,282.9895935058594,299.6007995605469,304.85595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850191235542297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.59765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7745975852012634,0.4153366386890411,0.3795532584190368,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8976534008979797,0.6553314328193665,0.6244550347328186,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8516142964363098,0.5591866970062256,0.3943767547607422,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8205928802490234,0.4952345788478851,0.4745243191719055,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.6593611240386963,0.2531054615974426,1.1716896295547483,285.1362609863281,284.95001220703125,302.7598571777344,296.6011657714844,299.1952819824219,297.1998596191406,285.13623046875,1.0,0.7228204011917114,0.4701616168022156,0.4701616168022156,1.0,1.0,-3.656662940979004,1.3075543642044067,2.349108457565308,0.4831865429878235,1.0,1.0,0.0,285.2607727050781,292.0,80920.9296875,0.0,4568.2822265625,1.0,278.1499938964844,282.98944091796875,299.6009826660156,304.8558654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849931955337524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.35498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.7725788950920105,0.4150131642818451,0.379375010728836,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8954777717590332,0.6553279161453247,0.6245722770690918,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8508121371269226,0.56154465675354,0.3960890173912048,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8189200162887573,0.4954864680767059,0.4748781025409698,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.657808780670166,0.2530726492404938,1.1720892190933228,285.1352844238281,284.95001220703125,302.7317810058594,296.6018371582031,299.1806030273437,297.2001037597656,285.13525390625,1.0,0.7246203422546387,0.4688814282417297,0.4688814282417297,1.0,1.0,-3.65955662727356,1.3054484128952026,2.3541080951690674,0.4804122149944305,1.0,1.0,0.0,288.2890930175781,295.0,80915.5703125,0.0,4595.30078125,1.0,278.1499938964844,282.9891052246094,299.60162353515625,304.8560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849413990974426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.869873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.7725788950920105,0.4150131642818451,0.379375010728836,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8954777717590332,0.6553279161453247,0.6245722770690918,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8508121371269226,0.56154465675354,0.3960890173912048,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8189200162887573,0.4954864680767059,0.4748781025409698,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.657808780670166,0.2530726492404938,1.1720892190933228,285.1352844238281,284.95001220703125,302.7317810058594,296.6018371582031,299.1806030273437,297.2001037597656,285.13525390625,1.0,0.7246203422546387,0.4688814282417297,0.4688814282417297,1.0,1.0,-3.65955662727356,1.3054484128952026,2.3541080951690674,0.4804122149944305,1.0,1.0,0.0,288.2890930175781,295.0,80915.5703125,0.0,4595.30078125,1.0,278.1499938964844,282.9891052246094,299.60162353515625,304.8560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849413990974426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.869873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.7705882787704468,0.4146769046783447,0.3791856467723846,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8933202028274536,0.65528804063797,0.6246558427810669,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8500393033027649,0.5639165639877319,0.3978111743927002,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8172553777694702,0.495717704296112,0.475212812423706,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.6562824845314026,0.2530331909656524,1.1724599599838257,285.1342163085937,284.95001220703125,302.7030334472656,296.6027526855469,299.1656799316406,297.2002868652344,285.1341857910156,1.0,0.7264038920402527,0.4676012098789215,0.4676012098789215,1.0,1.0,-3.662350416183472,1.3032857179641724,2.359064817428589,0.4776013493537903,1.0,1.0,0.0,291.31707763671875,298.0,80909.4765625,0.0,4622.0791015625,1.0,278.1499938964844,282.9887390136719,299.6025390625,304.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848824501037598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.7705882787704468,0.4146769046783447,0.3791856467723846,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8933202028274536,0.65528804063797,0.6246558427810669,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8500393033027649,0.5639165639877319,0.3978111743927002,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8172553777694702,0.495717704296112,0.475212812423706,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.6562824845314026,0.2530331909656524,1.1724599599838257,285.1342163085937,284.95001220703125,302.7030334472656,296.6027526855469,299.1656799316406,297.2002868652344,285.1341857910156,1.0,0.7264038920402527,0.4676012098789215,0.4676012098789215,1.0,1.0,-3.662350416183472,1.3032857179641724,2.359064817428589,0.4776013493537903,1.0,1.0,0.0,291.31707763671875,298.0,80909.4765625,0.0,4622.0791015625,1.0,278.1499938964844,282.9887390136719,299.6025390625,304.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848824501037598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7686251997947693,0.4143286049365997,0.3789858818054199,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8911813497543335,0.6552152037620544,0.6247090697288513,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8492929339408875,0.5662996172904968,0.399541288614273,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8155969381332397,0.4959301054477691,0.4755302369594574,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.6547814011573792,0.2529875636100769,1.1728044748306274,285.1329650878906,284.95001220703125,302.6736145019531,296.6038513183594,299.15045166015625,297.2004699707031,285.1329345703125,1.0,0.7281726598739624,0.4662944972515106,0.4662944972515106,1.0,1.0,-3.6650521755218506,1.3010034561157229,2.364048719406128,0.474689781665802,1.0,1.0,0.0,294.3459167480469,286.0,80901.7109375,0.0,4648.64404296875,1.0,278.1499938964844,282.98828125,299.6036071777344,304.8570861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848140835762024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7686251997947693,0.4143286049365997,0.3789858818054199,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8911813497543335,0.6552152037620544,0.6247090697288513,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8492929339408875,0.5662996172904968,0.399541288614273,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8155969381332397,0.4959301054477691,0.4755302369594574,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.6547814011573792,0.2529875636100769,1.1728044748306274,285.1329650878906,284.95001220703125,302.6736145019531,296.6038513183594,299.15045166015625,297.2004699707031,285.1329345703125,1.0,0.7281726598739624,0.4662944972515106,0.4662944972515106,1.0,1.0,-3.6650521755218506,1.3010034561157229,2.364048719406128,0.474689781665802,1.0,1.0,0.0,294.3459167480469,286.0,80901.7109375,0.0,4648.64404296875,1.0,278.1499938964844,282.98828125,299.6036071777344,304.8570861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848140835762024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.7710804343223572,0.4139982759952545,0.3785226047039032,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8943501710891724,0.6551429629325867,0.624473512172699,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8532882332801819,0.5686982274055481,0.4010667502880096,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.8183870315551758,0.4961491823196411,0.4755630493164062,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.6569739580154419,0.2529570162296295,1.1718244552612305,285.1289978027344,284.95001220703125,302.6435852050781,296.6051330566406,299.1350402832031,297.2007751464844,285.1288146972656,1.0,0.7257564067840576,0.4649878144264221,0.4649878144264221,1.0,1.0,-3.664909839630127,1.2976102828979492,2.3672995567321777,0.4713555872440338,1.0,1.0,0.0,289.9579467773437,274.0,80857.4296875,0.0,4620.79736328125,1.0,278.1499938964844,282.98583984375,299.6046142578125,304.8561096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847054243087769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.7710804343223572,0.4139982759952545,0.3785226047039032,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8943501710891724,0.6551429629325867,0.624473512172699,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8532882332801819,0.5686982274055481,0.4010667502880096,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.8183870315551758,0.4961491823196411,0.4755630493164062,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.6569739580154419,0.2529570162296295,1.1718244552612305,285.1289978027344,284.95001220703125,302.6435852050781,296.6051330566406,299.1350402832031,297.2007751464844,285.1288146972656,1.0,0.7257564067840576,0.4649878144264221,0.4649878144264221,1.0,1.0,-3.664909839630127,1.2976102828979492,2.3672995567321777,0.4713555872440338,1.0,1.0,0.0,289.9579467773437,274.0,80857.4296875,0.0,4620.79736328125,1.0,278.1499938964844,282.98583984375,299.6046142578125,304.8561096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847054243087769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
