time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.7733693718910217,0.4138482213020324,0.3782417178153991,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.8971909284591675,0.6551031470298767,0.6242866516113281,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.8564466238021851,0.5699169635772705,0.4017942547798157,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.8208147287368774,0.4962643086910248,0.4755187630653381,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.6589699983596802,0.2529595196247101,1.1710964441299438,285.1261901855469,284.95001220703125,302.6283264160156,296.6058044433594,299.1273498535156,297.2010803222656,285.1259765625,1.0,0.7238057851791382,0.4643344581127167,0.4643344581127167,1.0,1.0,-3.664294242858887,1.29570209980011,2.368592023849488,0.4695753157138824,1.0,1.0,0.0,286.1086120605469,274.0,80827.84375,0.0,4594.9892578125,1.0,278.1499938964844,282.98406982421875,299.6051330566406,304.8548278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846222758293152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.882080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.7760863304138184,0.4137061834335327,0.3779476881027221,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.900526225566864,0.6550611853599548,0.6240761876106262,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8600870966911316,0.5711469054222107,0.4025135934352875,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8236376047134399,0.4963827729225158,0.4754559099674225,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.6613379120826721,0.2529728710651397,1.1703139543533323,285.12322998046875,284.95001220703125,302.6129455566406,296.60650634765625,299.11968994140625,297.2014465332031,285.1230163574219,1.0,0.7215783596038818,0.4636983871459961,0.4636983871459961,1.0,1.0,-3.6635358333587646,1.2937780618667605,2.369757652282715,0.4678082168102264,1.0,1.0,0.0,281.7003173828125,262.0,80796.96875,0.0,4565.294921875,1.0,278.1499938964844,282.98223876953125,299.60565185546875,304.8534545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884526252746582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.7825608253479004,0.4134414196014404,0.3773371577262878,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.9085666537284852,0.6549697518348694,0.6236052513122559,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8685757517814636,0.5736382007598877,0.4039424359798431,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8302351832389832,0.4966274201869964,0.4752949178218841,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6669990420341492,0.2530286908149719,1.1686781644821167,285.1170654296875,284.95001220703125,302.58172607421875,296.60791015625,299.1043701171875,297.2024230957031,285.1168518066406,1.0,0.7165704965591431,0.4624262452125549,0.4624262452125549,1.0,1.0,-3.661792755126953,1.2898414134979248,2.3719515800476074,0.4642301201820373,1.0,1.0,0.0,271.7742614746094,250.0,80732.640625,0.0,4498.37646484375,1.0,278.1499938964844,282.9784240722656,299.6068725585937,304.8504943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843108415603638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.7825608253479004,0.4134414196014404,0.3773371577262878,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.9085666537284852,0.6549697518348694,0.6236052513122559,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8685757517814636,0.5736382007598877,0.4039424359798431,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8302351832389832,0.4966274201869964,0.4752949178218841,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6669990420341492,0.2530286908149719,1.1686781644821167,285.1170654296875,284.95001220703125,302.58172607421875,296.60791015625,299.1043701171875,297.2024230957031,285.1168518066406,1.0,0.7165704965591431,0.4624262452125549,0.4624262452125549,1.0,1.0,-3.661792755126953,1.2898414134979248,2.3719515800476074,0.4642301201820373,1.0,1.0,0.0,271.7742614746094,250.0,80732.640625,0.0,4498.37646484375,1.0,278.1499938964844,282.9784240722656,299.6068725585937,304.8504943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843108415603638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7902607321739197,0.4131976962089538,0.3767107129096985,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9186962842941284,0.6548629403114319,0.6230824589729309,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8785338401794434,0.5761698484420776,0.4053718745708465,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.838003396987915,0.4968785941600799,0.4751026928424835,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.6737807989120483,0.2531205415725708,1.167029619216919,285.1107177734375,284.95001220703125,302.54998779296875,296.6093139648437,299.08892822265625,297.2035522460937,285.1105041503906,1.0,0.7110639810562134,0.4611541032791137,0.4611541032791137,1.0,1.0,-3.6599161624908447,1.2858425378799438,2.3740737438201904,0.4606162309646606,1.0,1.0,0.0,260.8647766113281,238.0,80666.40625,0.0,4425.00537109375,1.0,278.1499938964844,282.9744567871094,299.6081237792969,304.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840764760971069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7902607321739197,0.4131976962089538,0.3767107129096985,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9186962842941284,0.6548629403114319,0.6230824589729309,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8785338401794434,0.5761698484420776,0.4053718745708465,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.838003396987915,0.4968785941600799,0.4751026928424835,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.6737807989120483,0.2531205415725708,1.167029619216919,285.1107177734375,284.95001220703125,302.54998779296875,296.6093139648437,299.08892822265625,297.2035522460937,285.1105041503906,1.0,0.7110639810562134,0.4611541032791137,0.4611541032791137,1.0,1.0,-3.6599161624908447,1.2858425378799438,2.3740737438201904,0.4606162309646606,1.0,1.0,0.0,260.8647766113281,238.0,80666.40625,0.0,4425.00537109375,1.0,278.1499938964844,282.9744567871094,299.6081237792969,304.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840764760971069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7989372611045837,0.4129656255245209,0.3760800659656524,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9304106831550598,0.6547384858131409,0.6225275993347168,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8897138237953186,0.5787284970283508,0.4068087339401245,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8468205332756042,0.4971296787261963,0.4748950600624084,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.681489884853363,0.2532353401184082,1.1654123067855835,285.1041259765625,284.95001220703125,302.51031494140625,296.6088562011719,299.071533203125,297.2047424316406,285.1039123535156,1.0,0.7053250074386597,0.4600412249565124,0.4600412249565124,1.0,1.0,-3.658021688461304,1.2822227478027344,2.3757987022399902,0.4574305117130279,1.0,1.0,0.0,249.5371551513672,226.0,80599.9609375,0.0,4349.046875,1.0,278.1499938964844,282.9704895019531,299.60809326171875,304.8434143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839480876922607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7989372611045837,0.4129656255245209,0.3760800659656524,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9304106831550598,0.6547384858131409,0.6225275993347168,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8897138237953186,0.5787284970283508,0.4068087339401245,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8468205332756042,0.4971296787261963,0.4748950600624084,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.681489884853363,0.2532353401184082,1.1654123067855835,285.1041259765625,284.95001220703125,302.51031494140625,296.6088562011719,299.071533203125,297.2047424316406,285.1039123535156,1.0,0.7053250074386597,0.4600412249565124,0.4600412249565124,1.0,1.0,-3.658021688461304,1.2822227478027344,2.3757987022399902,0.4574305117130279,1.0,1.0,0.0,249.5371551513672,226.0,80599.9609375,0.0,4349.046875,1.0,278.1499938964844,282.9704895019531,299.60809326171875,304.8434143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839480876922607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8085641860961914,0.4127333760261535,0.3754414021968841,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9433559775352478,0.6545790433883667,0.6219316124916077,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9021416306495668,0.5813037753105164,0.4082510471343994,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8568407297134399,0.4973679482936859,0.4746667444705963,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.6901585459709167,0.253367155790329,1.1638280153274536,285.0963134765625,284.95001220703125,302.4559631347656,296.6048583984375,299.04852294921875,297.20587158203125,285.0960388183594,1.0,0.6994145512580872,0.4589283466339111,0.4589283466339111,1.0,1.0,-3.656094074249268,1.2785910367965698,2.377503156661988,0.4543010890483856,1.0,1.0,0.0,237.9251251220703,214.0,80522.125,0.0,4271.296875,1.0,278.1499938964844,282.96588134765625,299.6044006347656,304.8355407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839523196220398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.608154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8085641860961914,0.4127333760261535,0.3754414021968841,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9433559775352478,0.6545790433883667,0.6219316124916077,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9021416306495668,0.5813037753105164,0.4082510471343994,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8568407297134399,0.4973679482936859,0.4746667444705963,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.6901585459709167,0.253367155790329,1.1638280153274536,285.0963134765625,284.95001220703125,302.4559631347656,296.6048583984375,299.04852294921875,297.20587158203125,285.0960388183594,1.0,0.6994145512580872,0.4589283466339111,0.4589283466339111,1.0,1.0,-3.656094074249268,1.2785910367965698,2.377503156661988,0.4543010890483856,1.0,1.0,0.0,237.9251251220703,214.0,80522.125,0.0,4271.296875,1.0,278.1499938964844,282.96588134765625,299.6044006347656,304.8355407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839523196220398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.608154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.813529908657074,0.4126153588294983,0.3751200735569,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.950110137462616,0.6544902920722961,0.6216248273849487,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.9090025424957277,0.5825934410095215,0.4089732468128204,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8623108267784119,0.4974828660488128,0.474548190832138,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.6948220729827881,0.2534354627132416,1.1630438566207886,285.09210205078125,284.95001220703125,302.4236145019531,296.6015625,299.0359191894531,297.2064514160156,285.0918273925781,1.0,0.6964281797409058,0.4583719074726105,0.4583719074726105,1.0,1.0,-3.655118227005005,1.2767678499221802,2.3783504962921143,0.4527274072170257,1.0,1.0,0.0,232.09228515625,214.0,80480.7734375,0.0,4232.2578125,1.0,278.1499938964844,282.9634094238281,299.60174560546875,304.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840332627296448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.365966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8186287879943848,0.4124923348426819,0.3747935891151428,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9570170044898988,0.6543865203857422,0.6213032007217407,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.916645884513855,0.5838828682899475,0.4096948504447937,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8681442737579346,0.4975895881652832,0.4744212031364441,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.6997379660606384,0.2535053789615631,1.1622626781463623,285.08746337890625,284.95001220703125,302.38800048828125,296.597412109375,299.0215148925781,297.2069702148437,285.087158203125,1.0,0.6934107542037964,0.4578168392181396,0.4578168392181396,1.0,1.0,-3.654115676879883,1.2749401330947876,2.3791754245758057,0.4510982930660248,1.0,1.0,0.0,226.2161102294922,202.0,80435.2421875,0.0,4192.8916015625,1.0,278.1499938964844,282.9607238769531,299.5977478027344,304.8242492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841117024421692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.1005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8294390439987183,0.412233293056488,0.3741292953491211,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.971014142036438,0.6541454792022705,0.6206290125846863,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.933655083179474,0.5864590406417847,0.4111363291740417,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.880934476852417,0.4977837204933166,0.4741492867469787,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7102741599082947,0.2536464631557464,1.1607052087783811,285.077392578125,284.95001220703125,302.3074645996094,296.5865478515625,298.989990234375,297.2079162597656,285.0770263671875,1.0,0.687315821647644,0.456706702709198,0.456706702709198,1.0,1.0,-3.652037382125856,1.271265149116516,2.380772113800049,0.4476534128189087,1.0,1.0,0.0,214.42254638671875,190.0,80336.953125,0.0,4113.7783203125,1.0,278.1499938964844,282.9548645019531,299.5874328613281,304.8084411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843542337417603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.37158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8294390439987183,0.412233293056488,0.3741292953491211,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.971014142036438,0.6541454792022705,0.6206290125846863,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.933655083179474,0.5864590406417847,0.4111363291740417,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.880934476852417,0.4977837204933166,0.4741492867469787,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7102741599082947,0.2536464631557464,1.1607052087783811,285.077392578125,284.95001220703125,302.3074645996094,296.5865478515625,298.989990234375,297.2079162597656,285.0770263671875,1.0,0.687315821647644,0.456706702709198,0.456706702709198,1.0,1.0,-3.652037382125856,1.271265149116516,2.380772113800049,0.4476534128189087,1.0,1.0,0.0,214.42254638671875,190.0,80336.953125,0.0,4113.7783203125,1.0,278.1499938964844,282.9548645019531,299.5874328613281,304.8084411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843542337417603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.37158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8415360450744629,0.4119516611099243,0.373445600271225,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9849180579185486,0.6538508534431458,0.6199057698249817,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.952056884765625,0.5890256762504578,0.4125720858573913,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.895374596118927,0.4979450404644012,0.4738476276397705,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7211732864379883,0.253786027431488,1.159144163131714,285.0661315917969,284.95001220703125,302.2154235839844,296.5723571777344,298.9544982910156,297.2087097167969,285.06573486328125,1.0,0.6811457872390747,0.4555965662002563,0.4555965662002563,1.0,1.0,-3.6498289108276367,1.2675633430480957,2.382265567779541,0.4438016414642334,1.0,1.0,0.0,202.5887145996093,193.0,80227.5390625,0.0,4034.161376953125,1.0,278.1499938964844,282.9483642578125,299.5737609863281,304.7884521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846825957298279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8415360450744629,0.4119516611099243,0.373445600271225,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9849180579185486,0.6538508534431458,0.6199057698249817,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.952056884765625,0.5890256762504578,0.4125720858573913,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.895374596118927,0.4979450404644012,0.4738476276397705,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7211732864379883,0.253786027431488,1.159144163131714,285.0661315917969,284.95001220703125,302.2154235839844,296.5723571777344,298.9544982910156,297.2087097167969,285.06573486328125,1.0,0.6811457872390747,0.4555965662002563,0.4555965662002563,1.0,1.0,-3.6498289108276367,1.2675633430480957,2.382265567779541,0.4438016414642334,1.0,1.0,0.0,202.5887145996093,193.0,80227.5390625,0.0,4034.161376953125,1.0,278.1499938964844,282.9483642578125,299.5737609863281,304.7884521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846825957298279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8466579914093018,0.411631315946579,0.3730005323886871,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.990202248096466,0.6535083651542664,0.6194207668304443,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9603273868560792,0.5915712714195251,0.4142034351825714,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9016050100326538,0.49807009100914,0.4737962186336517,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7256870865821838,0.2539067268371582,1.158856987953186,285.0566711425781,284.95001220703125,302.1129455566406,296.554931640625,298.91571044921875,297.2091979980469,285.0563659667969,1.0,0.67920982837677,0.4545819461345672,0.4545819461345672,1.0,1.0,-3.650258779525757,1.2651225328445437,2.385136127471924,0.4401611089706421,1.0,1.0,0.0,197.94029235839844,196.0,80145.8984375,0.0,4006.336181640625,1.0,278.1499938964844,282.9433288574219,299.5572204589844,304.7666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851558566093445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8466579914093018,0.411631315946579,0.3730005323886871,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.990202248096466,0.6535083651542664,0.6194207668304443,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9603273868560792,0.5915712714195251,0.4142034351825714,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9016050100326538,0.49807009100914,0.4737962186336517,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7256870865821838,0.2539067268371582,1.158856987953186,285.0566711425781,284.95001220703125,302.1129455566406,296.554931640625,298.91571044921875,297.2091979980469,285.0563659667969,1.0,0.67920982837677,0.4545819461345672,0.4545819461345672,1.0,1.0,-3.650258779525757,1.2651225328445437,2.385136127471924,0.4401611089706421,1.0,1.0,0.0,197.94029235839844,196.0,80145.8984375,0.0,4006.336181640625,1.0,278.1499938964844,282.9433288574219,299.5572204589844,304.7666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851558566093445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8475295901298523,0.4112367331981659,0.3726300597190857,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9911291003227234,0.6530813574790955,0.6190048456192017,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9630907773971558,0.5940666198730469,0.4159099757671356,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9029303789138794,0.4981242716312408,0.4738270938396454,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7266688942909241,0.2539746165275574,1.1590465307235718,285.0476379394531,284.95001220703125,302.00103759765625,296.5343322753906,298.8733215332031,297.2090759277344,285.0473327636719,1.0,0.679008424282074,0.4535673260688782,0.4535673260688782,1.0,1.0,-3.6516273021698,1.2630386352539062,2.3885889053344727,0.436577558517456,1.0,1.0,0.0,197.00003051757807,199.0,80067.375,0.0,4004.09033203125,1.0,278.1499938964844,282.93865966796875,299.5372009277344,304.7419738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857495188713074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8475295901298523,0.4112367331981659,0.3726300597190857,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9911291003227234,0.6530813574790955,0.6190048456192017,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9630907773971558,0.5940666198730469,0.4159099757671356,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9029303789138794,0.4981242716312408,0.4738270938396454,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7266688942909241,0.2539746165275574,1.1590465307235718,285.0476379394531,284.95001220703125,302.00103759765625,296.5343322753906,298.8733215332031,297.2090759277344,285.0473327636719,1.0,0.679008424282074,0.4535673260688782,0.4535673260688782,1.0,1.0,-3.6516273021698,1.2630386352539062,2.3885889053344727,0.436577558517456,1.0,1.0,0.0,197.00003051757807,199.0,80067.375,0.0,4004.09033203125,1.0,278.1499938964844,282.93865966796875,299.5372009277344,304.7419738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857495188713074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8470098972320557,0.4110124111175537,0.3724494278430938,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9906670451164246,0.6528340578079224,0.6187962889671326,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9633010625839232,0.5952937602996826,0.4167718589305877,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9024993181228638,0.4981233179569244,0.4738470315933227,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7263761162757874,0.2539878189563751,1.1591941118240356,285.0428771972656,284.95001220703125,301.94189453125,296.5228576660156,298.8510131835937,297.2087707519531,285.04254150390625,1.0,0.6792957186698914,0.4530600011348724,0.4530600011348724,1.0,1.0,-3.6523962020874015,1.262019395828247,2.390376806259156,0.4348533153533935,1.0,1.0,0.0,197.3194274902344,199.0,80025.4609375,0.0,4008.1142578125,1.0,278.1499938964844,282.9361572265625,299.5260009765625,304.7282409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860861659049988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.587646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8460648655891418,0.4107695519924164,0.3722648024559021,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9897847175598145,0.6525612473487854,0.6185775995254517,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.962993621826172,0.5965054035186768,0.4176331460475921,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9015794396400452,0.4981016516685486,0.4738611578941345,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7257315516471863,0.2539867460727691,1.1593409776687622,285.0377502441406,284.95001220703125,301.8807678222656,296.5106506347656,298.82769775390625,297.2083435058594,285.03741455078125,1.0,0.6797491312026978,0.4525071978569031,0.4525071978569031,1.0,1.0,-3.653140068054199,1.2608654499053955,2.392274856567383,0.433124840259552,1.0,1.0,0.0,197.99383544921875,202.0,79978.890625,0.0,4014.2900390625,1.0,278.1499938964844,282.93341064453125,299.513916015625,304.71337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864376544952393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8435516357421875,0.4102399051189422,0.3718751072883606,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9873533844947816,0.6519535183906555,0.6181020140647888,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9616008400917052,0.5988932847976685,0.4193456768989563,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8990130424499512,0.4980095624923706,0.4738633334636688,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7239149808883667,0.2539547085762024,1.1595914363861084,285.026611328125,284.95001220703125,301.7532043457031,296.4840087890625,298.7791442871094,297.2071533203125,285.0262145996094,1.0,0.6809174418449402,0.4514015913009643,0.4514015913009643,1.0,1.0,-3.654464483261109,1.2583884000778198,2.396075963973999,0.4307037889957428,1.0,1.0,0.0,199.9385223388672,205.0,79875.328125,0.0,4029.936767578125,1.0,278.1499938964844,282.92724609375,299.4876708984375,304.6808776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887205183506012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8435516357421875,0.4102399051189422,0.3718751072883606,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9873533844947816,0.6519535183906555,0.6181020140647888,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9616008400917052,0.5988932847976685,0.4193456768989563,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8990130424499512,0.4980095624923706,0.4738633334636688,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7239149808883667,0.2539547085762024,1.1595914363861084,285.026611328125,284.95001220703125,301.7532043457031,296.4840087890625,298.7791442871094,297.2071533203125,285.0262145996094,1.0,0.6809174418449402,0.4514015913009643,0.4514015913009643,1.0,1.0,-3.654464483261109,1.2583884000778198,2.396075963973999,0.4307037889957428,1.0,1.0,0.0,199.9385223388672,205.0,79875.328125,0.0,4029.936767578125,1.0,278.1499938964844,282.92724609375,299.4876708984375,304.6808776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887205183506012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8405316472053528,0.4096528887748718,0.3714510202407837,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.984300136566162,0.6512587666511536,0.6175640821456909,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9595391154289246,0.6012308597564697,0.4210372567176819,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8958407640457153,0.4978495240211487,0.4738205075263977,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7216469049453735,0.2538826763629913,1.1597487926483154,285.01422119140625,284.95001220703125,301.619384765625,296.4545593261719,298.72821044921875,297.2055053710937,285.0138244628906,1.0,0.6822848916053772,0.4502959847450256,0.4502959847450256,1.0,1.0,-3.6554830074310303,1.2557241916656494,2.3997585773468018,0.4290211796760559,1.0,1.0,0.0,202.3893280029297,208.0,79757.2734375,0.0,4047.94775390625,1.0,278.1499938964844,282.9202575683594,299.4585266113281,304.6444396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880321979522705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8405316472053528,0.4096528887748718,0.3714510202407837,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.984300136566162,0.6512587666511536,0.6175640821456909,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9595391154289246,0.6012308597564697,0.4210372567176819,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8958407640457153,0.4978495240211487,0.4738205075263977,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7216469049453735,0.2538826763629913,1.1597487926483154,285.01422119140625,284.95001220703125,301.619384765625,296.4545593261719,298.72821044921875,297.2055053710937,285.0138244628906,1.0,0.6822848916053772,0.4502959847450256,0.4502959847450256,1.0,1.0,-3.6554830074310303,1.2557241916656494,2.3997585773468018,0.4290211796760559,1.0,1.0,0.0,202.3893280029297,208.0,79757.2734375,0.0,4047.94775390625,1.0,278.1499938964844,282.9202575683594,299.4585266113281,304.6444396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880321979522705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8372169733047485,0.4090087711811065,0.370986670255661,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9807918071746826,0.6504679322242737,0.6169487833976746,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.957044780254364,0.603513240814209,0.4226996898651123,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8923001289367676,0.497615098953247,0.4737202227115631,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7190830111503601,0.2537691295146942,1.1597764492034912,285.000732421875,284.95001220703125,301.4803771972656,296.42242431640625,298.67547607421875,297.2034606933594,285.0002746582031,1.0,0.683738648891449,0.449235200881958,0.449235200881958,1.0,1.0,-3.656100034713745,1.2530131340026855,2.40308690071106,0.4274336993694305,1.0,1.0,0.0,205.1369171142578,211.0,79626.1484375,0.0,4066.759033203125,1.0,278.1499938964844,282.9124450683594,299.4264831542969,304.6041564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888972401618958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.892822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8372169733047485,0.4090087711811065,0.370986670255661,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9807918071746826,0.6504679322242737,0.6169487833976746,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.957044780254364,0.603513240814209,0.4226996898651123,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8923001289367676,0.497615098953247,0.4737202227115631,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7190830111503601,0.2537691295146942,1.1597764492034912,285.000732421875,284.95001220703125,301.4803771972656,296.42242431640625,298.67547607421875,297.2034606933594,285.0002746582031,1.0,0.683738648891449,0.449235200881958,0.449235200881958,1.0,1.0,-3.656100034713745,1.2530131340026855,2.40308690071106,0.4274336993694305,1.0,1.0,0.0,205.1369171142578,211.0,79626.1484375,0.0,4066.759033203125,1.0,278.1499938964844,282.9124450683594,299.4264831542969,304.6041564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888972401618958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.892822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.833729088306427,0.4083181321620941,0.3704897165298462,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9769285321235656,0.6495969295501709,0.6162686347961426,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.954254984855652,0.6057487726211548,0.4243370592594147,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8885342478752136,0.4973183274269104,0.4735714495182037,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7163069248199463,0.2536209523677826,1.1596944332122805,284.9863586425781,284.95001220703125,301.33721923828125,296.3877868652344,298.6215209960937,297.2010803222656,284.9858703613281,1.0,0.6852115392684937,0.4481744468212127,0.4481744468212127,1.0,1.0,-3.656376838684082,1.2502543926239014,2.4061224460601807,0.4246813654899597,1.0,1.0,0.0,208.0233764648437,214.0,79484.78125,0.0,4085.542724609375,1.0,278.1499938964844,282.9040222167969,299.3922119140625,304.5608825683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898319602012634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.833729088306427,0.4083181321620941,0.3704897165298462,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9769285321235656,0.6495969295501709,0.6162686347961426,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.954254984855652,0.6057487726211548,0.4243370592594147,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8885342478752136,0.4973183274269104,0.4735714495182037,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7163069248199463,0.2536209523677826,1.1596944332122805,284.9863586425781,284.95001220703125,301.33721923828125,296.3877868652344,298.6215209960937,297.2010803222656,284.9858703613281,1.0,0.6852115392684937,0.4481744468212127,0.4481744468212127,1.0,1.0,-3.656376838684082,1.2502543926239014,2.4061224460601807,0.4246813654899597,1.0,1.0,0.0,208.0233764648437,214.0,79484.78125,0.0,4085.542724609375,1.0,278.1499938964844,282.9040222167969,299.3922119140625,304.5608825683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898319602012634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8319154381752014,0.4079514443874359,0.3702259063720703,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9748517870903016,0.6491254568099976,0.615898847579956,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9527419209480286,0.6068455576896667,0.4251441657543182,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8865635991096497,0.4971421360969543,0.4734748005867004,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7148284316062927,0.2535319030284881,1.159603714942932,284.97882080078125,284.95001220703125,301.264404296875,296.36962890625,298.5941467285156,297.1997985839844,284.9783020019531,1.0,0.6859457492828369,0.4476440548896789,0.4476440548896789,1.0,1.0,-3.6563587188720703,1.2488644123077393,2.407494306564331,0.4226032495498657,1.0,1.0,0.0,209.50656127929688,214.0,79409.875,0.0,4094.770751953125,1.0,278.1499938964844,282.8995666503906,299.3741149902344,304.5379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903083205223083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.090576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
