time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8300890922546387,0.4075734615325928,0.3699531257152557,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9727166295051576,0.6486359238624573,0.6155130863189697,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9511953592300416,0.6079322099685669,0.4259449243545532,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8845767378807068,0.4969522953033447,0.4733662009239197,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7133166193962097,0.2534360885620117,1.1594868898391724,284.97119140625,284.95001220703125,301.1909484863281,296.3509216308594,298.5667724609375,297.1985168457031,284.9706726074219,1.0,0.6866757273674011,0.4471672475337982,0.4471672475337982,1.0,1.0,-3.656256914138794,1.247591495513916,2.408665418624878,0.4204570353031158,1.0,1.0,0.0,211.00523376464844,217.0,79334.3046875,0.0,4103.87158203125,1.0,278.1499938964844,282.89508056640625,299.3554992675781,304.5144348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908000588417053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.689208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8264655470848083,0.406775027513504,0.3693710565567016,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9683635830879213,0.6475985646247864,0.6146862506866455,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9481075406074524,0.6100748181343079,0.4275246560573578,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8806459307670593,0.4965298473834991,0.4731081128120422,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7102527618408203,0.2532268166542053,1.15916907787323,284.95538330078125,284.95001220703125,301.04266357421875,296.3119812011719,298.5116882324219,297.19598388671875,284.954833984375,1.0,0.6881135702133179,0.4462136328220367,0.4462136328220367,1.0,1.0,-3.6557672023773193,1.2449185848236084,2.410848617553711,0.4165496230125427,1.0,1.0,0.0,214.03781127929688,220.0,79175.4921875,0.0,4121.5302734375,1.0,278.1499938964844,282.8855895996094,299.3168029785156,304.46533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918083906173706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.115478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8264655470848083,0.406775027513504,0.3693710565567016,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9683635830879213,0.6475985646247864,0.6146862506866455,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9481075406074524,0.6100748181343079,0.4275246560573578,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8806459307670593,0.4965298473834991,0.4731081128120422,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7102527618408203,0.2532268166542053,1.15916907787323,284.95538330078125,284.95001220703125,301.04266357421875,296.3119812011719,298.5116882324219,297.19598388671875,284.954833984375,1.0,0.6881135702133179,0.4462136328220367,0.4462136328220367,1.0,1.0,-3.6557672023773193,1.2449185848236084,2.410848617553711,0.4165496230125427,1.0,1.0,0.0,214.03781127929688,220.0,79175.4921875,0.0,4121.5302734375,1.0,278.1499938964844,282.8855895996094,299.3168029785156,304.46533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918083906173706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.115478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8228991031646729,0.4059489965438843,0.3687609434127807,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9639450311660768,0.6465270519256592,0.6138207912445068,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9450669288635254,0.6122081875801086,0.4290930032730102,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8768078088760376,0.4960831701755523,0.4728220403194427,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7071526646614075,0.2530096471309662,1.1588011980056765,284.943359375,284.95001220703125,300.8933410644531,296.2712707519531,298.4566650390625,297.1937561035156,284.9430847167969,1.0,0.6895321607589722,0.4452600181102752,0.4452600181102752,1.0,1.0,-3.6550896167755127,1.2421562671661377,2.412933349609375,0.4127779304981231,0.992156445980072,0.992156445980072,0.0,217.0846405029297,223.0,78963.8125,0.0,4138.77294921875,1.0,278.1499938964844,282.8802490234375,299.2762145996094,304.4115905761719,293.1499938964844,293.1499938964844,278.1499938964844,36197.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892819344997406,1.0,0.0,0.0,3.989851474761963,3.989879131317138,1.0622011359373571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.0830078125,0.0,1946.7784423828125,1895.4371337890625,0.0,3336.5634765625,0.981780171394348,1.0,0.0,3.0,1.0,0.0
18027000,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8228991031646729,0.4059489965438843,0.3687609434127807,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9639450311660768,0.6465270519256592,0.6138207912445068,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9450669288635254,0.6122081875801086,0.4290930032730102,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8768078088760376,0.4960831701755523,0.4728220403194427,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7071526646614075,0.2530096471309662,1.1588011980056765,284.943359375,284.95001220703125,300.8933410644531,296.2712707519531,298.4566650390625,297.1937561035156,284.9430847167969,1.0,0.6895321607589722,0.4452600181102752,0.4452600181102752,1.0,1.0,-3.6550896167755127,1.2421562671661377,2.412933349609375,0.4127779304981231,0.992156445980072,0.992156445980072,0.0,217.0846405029297,223.0,78963.8125,0.0,4138.77294921875,1.0,278.1499938964844,282.8802490234375,299.2762145996094,304.4115905761719,293.1499938964844,293.1499938964844,278.1499938964844,36197.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892819344997406,1.0,0.0,0.0,3.989851474761963,3.989879131317138,1.0622011359373571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.0830078125,0.0,1946.7784423828125,1895.4371337890625,0.0,3336.5634765625,0.981780171394348,1.0,0.0,3.0,1.0,0.0
18027060,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8195385932922363,0.4051341712474823,0.3681435585021972,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9596816897392272,0.6454598307609558,0.6129404306411743,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9423064589500428,0.6143774390220642,0.4306727945804596,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8732469081878662,0.4956466555595398,0.4725286364555359,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.704245388507843,0.2528128623962402,1.158460021018982,284.93865966796875,284.95001220703125,300.7441101074219,296.2290954589844,298.40191650390625,297.1921691894531,284.9385681152344,1.0,0.6909403204917908,0.4442397058010101,0.4442397058010101,1.0,1.0,-3.654426097869873,1.2390811443328855,2.415344953536988,0.4106415510177612,0.982319474220276,0.982319474220276,0.0,220.10720825195312,226.0,78685.296875,0.0,4155.89599609375,1.0,278.1499938964844,282.88201904296875,299.23345947265625,304.35089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36411.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936770558357239,1.0,0.0,0.0,3.974001884460449,3.974029302597046,1.0537786465647514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.7470703125,0.0,1927.7490234375,1895.4371337890625,0.0,3344.577392578125,0.9783398509025574,1.0,0.0,3.0,1.0,0.0
18027120,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8195385932922363,0.4051341712474823,0.3681435585021972,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9596816897392272,0.6454598307609558,0.6129404306411743,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9423064589500428,0.6143774390220642,0.4306727945804596,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8732469081878662,0.4956466555595398,0.4725286364555359,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.704245388507843,0.2528128623962402,1.158460021018982,284.93865966796875,284.95001220703125,300.7441101074219,296.2290954589844,298.40191650390625,297.1921691894531,284.9385681152344,1.0,0.6909403204917908,0.4442397058010101,0.4442397058010101,1.0,1.0,-3.654426097869873,1.2390811443328855,2.415344953536988,0.4106415510177612,0.982319474220276,0.982319474220276,0.0,220.10720825195312,226.0,78685.296875,0.0,4155.89599609375,1.0,278.1499938964844,282.88201904296875,299.23345947265625,304.35089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36411.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936770558357239,1.0,0.0,0.0,3.974001884460449,3.974029302597046,1.0537786465647514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.7470703125,0.0,1927.7490234375,1895.4371337890625,0.0,3344.577392578125,0.9783398509025574,1.0,0.0,3.0,1.0,0.0
18027180,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8177051544189453,0.4046865105628967,0.3678037226200104,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9573199152946472,0.6448649764060974,0.6124486923217773,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9408310651779176,0.6156079173088074,0.4315677583217621,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8713276982307434,0.4954076409339905,0.4723681211471557,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.702675461769104,0.2527128458023071,1.1583079099655151,284.9379272460937,284.95001220703125,300.66094970703125,296.2049560546875,298.37176513671875,297.1916809082031,284.9378967285156,1.0,0.6917310953140259,0.4436683356761932,0.4436683356761932,1.0,1.0,-3.654127359390259,1.237372636795044,2.416754722595215,0.4095444679260254,0.9773567914962769,0.9773567914962769,0.0,221.7860412597656,226.0,78517.0078125,0.0,4165.59033203125,1.0,278.1499938964844,282.8847351074219,299.208984375,304.31524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36483.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940996527671814,1.0,0.0,0.0,3.963124990463257,3.9631521701812735,1.0480181344973971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.615234375,0.0,1914.161376953125,1895.4371337890625,0.0,3348.525390625,0.9759352207183838,1.0,0.0,3.0,1.0,0.0
18027240,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8163010478019714,0.4043391048908233,0.3675390183925628,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9554986357688904,0.6443991661071777,0.6120624542236328,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9397265315055848,0.6165805459022522,0.4322740137577057,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8698728680610657,0.4952226877212524,0.4722431898117065,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.701484203338623,0.2526393532752991,1.1582032442092896,284.9377746582031,284.95001220703125,300.5959777832031,296.185791015625,298.34832763671875,297.1914367675781,284.9377746582031,1.0,0.6923538446426392,0.443219393491745,0.443219393491745,1.0,1.0,-3.653919458389282,1.2360124588012695,2.4179069995880127,0.4090381264686584,0.9736915230751038,0.9736915230751038,0.0,223.1018524169922,229.0,78382.1171875,0.0,4173.2568359375,1.0,278.1499938964844,282.88726806640625,299.1895751953125,304.286865234375,293.1499938964844,293.1499938964844,278.1499938964844,36524.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944218754768372,1.0,0.0,0.0,3.9541618824005127,3.9541890621185294,1.0432830777062918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.8818359375,0.0,1902.8780517578125,1895.4371337890625,0.0,3351.534912109375,0.9739453196525574,1.0,0.0,3.0,1.0,0.0
18027300,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8147172331809998,0.4039466977119446,0.3672420680522918,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9534317255020142,0.6438660025596619,0.6116219758987427,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9384945034980774,0.6176905632019043,0.4330814778804779,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8682459592819214,0.4950118660926819,0.4721024334430694,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7001531720161438,0.252561092376709,1.1581141948699951,284.9380798339844,284.95001220703125,300.5226745605469,296.1637878417969,298.3220520019531,297.1913452148437,284.9380798339844,1.0,0.6930651068687439,0.4427092373371124,0.4427092373371124,1.0,1.0,-3.65372896194458,1.2344862222671509,2.4192428588867188,0.4084137976169586,0.9699288606643676,0.9699288606643676,0.0,224.593017578125,229.0,78227.6484375,0.0,4182.0654296875,1.0,278.1499938964844,282.8905029296875,299.1673889160156,304.2542724609375,293.1499938964844,293.1499938964844,278.1499938964844,36547.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947637677192688,1.0,0.0,0.0,3.9436521530151367,3.9436793327331534,1.0377445960330078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.203125,0.0,1889.499755859375,1895.4371337890625,0.0,3354.727783203125,0.971592664718628,1.0,0.0,3.0,1.0,0.0
18027360,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8131138682365417,0.4035533666610718,0.3669463396072387,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.951330542564392,0.6433265209197998,0.6111781001091003,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9372457265853882,0.618800699710846,0.4338908493518829,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8666139841079712,0.4947976171970367,0.4719607532024383,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6988161206245422,0.2524842023849487,1.15804123878479,284.9385986328125,284.95001220703125,300.45001220703125,296.1416320800781,298.2962646484375,297.1913452148437,284.9386291503906,1.0,0.6937782764434814,0.4422619640827179,0.4422619640827179,1.0,1.0,-3.653555631637573,1.2331565618515017,2.4203991889953613,0.407544732093811,0.9664965271949768,0.9664965271949768,0.0,226.08485412597656,232.0,78076.0625,0.0,4190.92236328125,1.0,278.1499938964844,282.8938903808594,299.1451416015625,304.2216796875,293.1499938964844,293.1499938964844,278.1499938964844,36557.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951025605201721,1.0,0.0,0.0,3.933177947998047,3.933204889297485,1.0322394246031763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.0888671875,0.0,1876.12353515625,1895.4371337890625,0.0,3357.8916015625,0.9692405462265016,1.0,0.0,3.0,1.0,0.0
18027420,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8098074793815613,0.4027576744556427,0.3663536012172699,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9469883441925048,0.6422213315963745,0.6102734804153442,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9346576929092408,0.6210149526596069,0.4355109632015228,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8633033633232117,0.4943525195121765,0.4716690480709076,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.6960951685905457,0.2523303925991058,1.157925724983215,284.9397277832031,284.95001220703125,300.3072814941406,296.0970764160156,298.245849609375,297.1913452148437,284.93975830078125,1.0,0.6952065825462341,0.4413674175739288,0.4413674175739288,1.0,1.0,-3.6532115936279297,1.2306307554244995,2.4225807189941406,0.4042333960533142,0.9602862000465392,0.9602862000465392,0.0,229.07554626464844,235.0,77778.7265625,0.0,4208.6845703125,1.0,278.1499938964844,282.9006042480469,299.1004943847656,304.1567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36553.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957797288894653,1.0,0.0,0.0,3.912675142288208,3.9127018451690674,1.0215059091933654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.1884765625,0.0,1849.9547119140625,1895.4371337890625,0.0,3364.214111328125,0.9646213054656982,1.0,0.0,3.0,1.0,0.0
18027480,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8098074793815613,0.4027576744556427,0.3663536012172699,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9469883441925048,0.6422213315963745,0.6102734804153442,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9346576929092408,0.6210149526596069,0.4355109632015228,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8633033633232117,0.4943525195121765,0.4716690480709076,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.6960951685905457,0.2523303925991058,1.157925724983215,284.9397277832031,284.95001220703125,300.3072814941406,296.0970764160156,298.245849609375,297.1913452148437,284.93975830078125,1.0,0.6952065825462341,0.4413674175739288,0.4413674175739288,1.0,1.0,-3.6532115936279297,1.2306307554244995,2.4225807189941406,0.4042333960533142,0.9602862000465392,0.9602862000465392,0.0,229.07554626464844,235.0,77778.7265625,0.0,4208.6845703125,1.0,278.1499938964844,282.9006042480469,299.1004943847656,304.1567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36553.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957797288894653,1.0,0.0,0.0,3.912675142288208,3.9127018451690674,1.0215059091933654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.1884765625,0.0,1849.9547119140625,1895.4371337890625,0.0,3364.214111328125,0.9646213054656982,1.0,0.0,3.0,1.0,0.0
18027540,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8064040541648865,0.4019496142864227,0.3657539188861847,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942541003227234,0.641078531742096,0.6093385815620422,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9320279359817504,0.6232186555862427,0.4371273815631866,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8599931001663208,0.4938839673995971,0.47135990858078,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6933643817901611,0.252176970243454,1.157830834388733,284.940673828125,284.95001220703125,300.1687927246094,296.0524597167969,298.1971435546875,297.1912536621094,284.940673828125,1.0,0.6966318488121033,0.4404728710651397,0.4404728710651397,1.0,1.0,-3.652819395065308,1.2281663417816162,2.4246530532836914,0.3997395932674408,0.95464026927948,0.95464026927948,0.0,232.0773162841797,238.0,77488.2578125,0.0,4226.38427734375,1.0,278.1499938964844,282.90692138671875,299.0558776855469,304.09234619140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964548110961914,1.0,0.0,0.0,3.8929147720336914,3.892941236495972,1.0112139534612652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.8330078125,0.0,1824.8829345703125,1895.4371337890625,0.0,3370.51611328125,0.9601626992225648,1.0,0.0,3.0,1.0,0.0
18027600,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8064040541648865,0.4019496142864227,0.3657539188861847,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.942541003227234,0.641078531742096,0.6093385815620422,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9320279359817504,0.6232186555862427,0.4371273815631866,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8599931001663208,0.4938839673995971,0.47135990858078,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.6933643817901611,0.252176970243454,1.157830834388733,284.940673828125,284.95001220703125,300.1687927246094,296.0524597167969,298.1971435546875,297.1912536621094,284.940673828125,1.0,0.6966318488121033,0.4404728710651397,0.4404728710651397,1.0,1.0,-3.652819395065308,1.2281663417816162,2.4246530532836914,0.3997395932674408,0.95464026927948,0.95464026927948,0.0,232.0773162841797,238.0,77488.2578125,0.0,4226.38427734375,1.0,278.1499938964844,282.90692138671875,299.0558776855469,304.09234619140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964548110961914,1.0,0.0,0.0,3.8929147720336914,3.892941236495972,1.0112139534612652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.8330078125,0.0,1824.8829345703125,1895.4371337890625,0.0,3370.51611328125,0.9601626992225648,1.0,0.0,3.0,1.0,0.0
18027660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8029971718788147,0.4011306762695312,0.3651442229747772,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9381152391433716,0.6398985385894775,0.6083688735961914,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9294742345809937,0.6254116892814636,0.4387364089488983,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.856773316860199,0.4933928847312927,0.4710294008255005,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6907023191452026,0.2520256340503692,1.1577434539794922,284.9413146972656,284.95001220703125,300.0356140136719,296.0082092285156,298.1501770019531,297.1910705566406,284.9413452148437,1.0,0.6980493068695068,0.4395401775836944,0.4395401775836944,1.0,1.0,-3.652348279953003,1.225547194480896,2.4268009662628174,0.3953494727611542,0.9493003487586976,0.9493003487586976,0.0,235.08824157714844,241.0,77201.234375,0.0,4243.92529296875,1.0,278.1499938964844,282.9127502441406,299.0115966796875,304.02850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36522.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971121311187744,1.0,0.0,0.0,3.8737576007843018,3.873783826828003,1.0012860229835496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.5087890625,0.0,1800.8018798828125,1895.4371337890625,0.0,3376.650634765625,0.9558404088020324,1.0,0.0,3.0,1.0,0.0
18027720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8029971718788147,0.4011306762695312,0.3651442229747772,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9381152391433716,0.6398985385894775,0.6083688735961914,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9294742345809937,0.6254116892814636,0.4387364089488983,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.856773316860199,0.4933928847312927,0.4710294008255005,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6907023191452026,0.2520256340503692,1.1577434539794922,284.9413146972656,284.95001220703125,300.0356140136719,296.0082092285156,298.1501770019531,297.1910705566406,284.9413452148437,1.0,0.6980493068695068,0.4395401775836944,0.4395401775836944,1.0,1.0,-3.652348279953003,1.225547194480896,2.4268009662628174,0.3953494727611542,0.9493003487586976,0.9493003487586976,0.0,235.08824157714844,241.0,77201.234375,0.0,4243.92529296875,1.0,278.1499938964844,282.9127502441406,299.0115966796875,304.02850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36522.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971121311187744,1.0,0.0,0.0,3.8737576007843018,3.873783826828003,1.0012860229835496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.5087890625,0.0,1800.8018798828125,1895.4371337890625,0.0,3376.650634765625,0.9558404088020324,1.0,0.0,3.0,1.0,0.0
18027780,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7997357249259949,0.4003082513809204,0.3645262718200683,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9338394999504088,0.6386924386024475,0.6073694229125977,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9271085262298584,0.6275998950004578,0.4403381645679474,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8537269234657288,0.4928873777389526,0.4706802666187286,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6881818771362305,0.2518798112869262,1.1576573848724363,284.9418640136719,284.95001220703125,299.9088134765625,295.9647827148437,298.10516357421875,297.1908264160156,284.94189453125,1.0,0.6994583010673523,0.4386074542999267,0.4386074542999267,1.0,1.0,-3.6518051624298096,1.222777247428894,2.429028034210205,0.3925261795520782,0.9441962242126464,0.9441962242126464,0.0,238.1053466796875,244.0,76916.765625,0.0,4261.30517578125,1.0,278.1499938964844,282.91827392578125,298.96795654296875,303.96539306640625,293.1499938964844,293.1499938964844,278.1499938964844,36509.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977238535881042,1.0,0.0,0.0,3.8550286293029785,3.85505485534668,9.916274166243966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.119140625,0.0,1777.485595703125,1895.4371337890625,0.0,3382.35791015625,0.9516157507896424,1.0,0.0,3.0,1.0,0.0
18027840,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7997357249259949,0.4003082513809204,0.3645262718200683,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9338394999504088,0.6386924386024475,0.6073694229125977,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9271085262298584,0.6275998950004578,0.4403381645679474,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8537269234657288,0.4928873777389526,0.4706802666187286,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6881818771362305,0.2518798112869262,1.1576573848724363,284.9418640136719,284.95001220703125,299.9088134765625,295.9647827148437,298.10516357421875,297.1908264160156,284.94189453125,1.0,0.6994583010673523,0.4386074542999267,0.4386074542999267,1.0,1.0,-3.6518051624298096,1.222777247428894,2.429028034210205,0.3925261795520782,0.9441962242126464,0.9441962242126464,0.0,238.1053466796875,244.0,76916.765625,0.0,4261.30517578125,1.0,278.1499938964844,282.91827392578125,298.96795654296875,303.96539306640625,293.1499938964844,293.1499938964844,278.1499938964844,36509.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977238535881042,1.0,0.0,0.0,3.8550286293029785,3.85505485534668,9.916274166243966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.119140625,0.0,1777.485595703125,1895.4371337890625,0.0,3382.35791015625,0.9516157507896424,1.0,0.0,3.0,1.0,0.0
18027900,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7981582880020142,0.3998958170413971,0.3642147183418274,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9317597150802612,0.6380798816680908,0.6068592667579651,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.925992786884308,0.6286920309066772,0.4411365091800689,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8522642850875854,0.4926290810108185,0.4704990983009338,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6869717836380005,0.2518083751201629,1.1576145887374878,284.942138671875,284.95001220703125,299.84814453125,295.9435119628906,298.0836181640625,297.1906433105469,284.9421691894531,1.0,0.70015949010849,0.4381411075592041,0.4381411075592041,1.0,1.0,-3.6515088081359854,1.2213401794433594,2.430168628692627,0.3916748762130737,0.9417547583580016,0.9417547583580016,0.0,239.61534118652344,244.0,76776.0234375,0.0,4269.9345703125,1.0,278.1499938964844,282.9209289550781,298.946533203125,303.93426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36501.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980065584182739,1.0,0.0,0.0,3.845833539962769,3.8458597660064697,9.869025916486862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.9052734375,0.0,1766.1099853515625,1895.4371337890625,0.0,3384.995361328125,0.9495426416397096,1.0,0.0,3.0,1.0,0.0
18027960,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7966033816337585,0.399480938911438,0.3639008402824402,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9297031164169312,0.6374571323394775,0.6063393354415894,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9249047040939332,0.6297804713249207,0.4419323205947876,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8508276343345642,0.4923642873764038,0.4703116714954376,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6857833862304688,0.2517363727092743,1.1575698852539062,284.9424133300781,284.95001220703125,299.7894592285156,295.922607421875,298.0628967285156,297.1903991699219,284.94244384765625,1.0,0.7008572220802307,0.4377028048038482,0.4377028048038482,1.0,1.0,-3.6511855125427246,1.2199517488479614,2.4312338829040527,0.3910813331604004,0.9394316673278807,0.9394316673278807,0.0,241.1263122558593,247.0,76638.25,0.0,4278.4951171875,1.0,278.1499938964844,282.92352294921875,298.925537109375,303.9036865234375,293.1499938964844,293.1499938964844,278.1499938964844,36492.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982800841331482,1.0,0.0,0.0,3.836858510971069,3.836884498596192,9.82301571639255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.3857421875,0.0,1755.0404052734375,1895.4371337890625,0.0,3387.546630859375,0.9475191831588744,1.0,0.0,3.0,1.0,0.0
18028020,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7935346961021423,0.3986418843269348,0.3632653951644897,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9256331324577332,0.6361817717552185,0.6052718758583069,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.922777533531189,0.6319462060928345,0.4435164928436279,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8480044603347778,0.4918149411678314,0.4699186384677887,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6834466457366943,0.2515890598297119,1.1574689149856567,284.94293212890625,284.95001220703125,299.6785583496094,295.88214111328125,298.0235900878906,297.1898193359375,284.94293212890625,1.0,0.7022416591644287,0.4368261992931366,0.4368261992931366,1.0,1.0,-3.650452136993408,1.217138648033142,2.433313369750977,0.3900312185287475,0.9350241422653198,0.9350241422653198,0.0,244.1513519287109,250.0,76369.4453125,0.0,4295.39501953125,1.0,278.1499938964844,282.92840576171875,298.8848876953125,303.8443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36473.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987838625907898,1.0,0.0,0.0,3.819514036178589,3.819539785385132,9.734407058203942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.080078125,0.0,1733.7745361328125,1895.4371337890625,0.0,3392.24560546875,0.9436084032058716,1.0,0.0,3.0,1.0,0.0
18028080,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7935346961021423,0.3986418843269348,0.3632653951644897,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9256331324577332,0.6361817717552185,0.6052718758583069,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.922777533531189,0.6319462060928345,0.4435164928436279,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8480044603347778,0.4918149411678314,0.4699186384677887,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6834466457366943,0.2515890598297119,1.1574689149856567,284.94293212890625,284.95001220703125,299.6785583496094,295.88214111328125,298.0235900878906,297.1898193359375,284.94293212890625,1.0,0.7022416591644287,0.4368261992931366,0.4368261992931366,1.0,1.0,-3.650452136993408,1.217138648033142,2.433313369750977,0.3900312185287475,0.9350241422653198,0.9350241422653198,0.0,244.1513519287109,250.0,76369.4453125,0.0,4295.39501953125,1.0,278.1499938964844,282.92840576171875,298.8848876953125,303.8443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36473.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987838625907898,1.0,0.0,0.0,3.819514036178589,3.819539785385132,9.734407058203942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.080078125,0.0,1733.7745361328125,1895.4371337890625,0.0,3392.24560546875,0.9436084032058716,1.0,0.0,3.0,1.0,0.0
18028140,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7904943823814392,0.3977919220924377,0.3626216650009155,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.921601414680481,0.6348738074302673,0.6041750311851501,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9206811189651488,0.6340990662574768,0.4450927376747131,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8452208042144775,0.4912436008453369,0.4695063531398773,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6811380982398987,0.2514366507530212,1.1573530435562134,284.94342041015625,284.95001220703125,299.5771789550781,295.8438720703125,297.9873352050781,297.1891174316406,284.9434509277344,1.0,0.7036129236221313,0.4359495937824249,0.4359495937824249,1.0,1.0,-3.6496217250823975,1.2143101692199707,2.4353115558624268,0.3886273503303528,0.9309391379356384,0.9309391379356384,0.0,247.17877197265625,253.0,76110.3984375,0.0,4312.04150390625,1.0,278.1499938964844,282.9330139160156,298.8461608886719,303.7875061035156,293.1499938964844,293.1499938964844,278.1499938964844,36452.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992025256156921,1.0,0.0,0.0,3.802924394607544,3.802949905395508,9.650029824115336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.1943359375,0.0,1713.5830078125,1895.4371337890625,0.0,3396.149169921875,0.9398671984672546,1.0,0.0,3.0,1.0,0.0
18028200,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7904943823814392,0.3977919220924377,0.3626216650009155,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.921601414680481,0.6348738074302673,0.6041750311851501,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9206811189651488,0.6340990662574768,0.4450927376747131,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8452208042144775,0.4912436008453369,0.4695063531398773,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6811380982398987,0.2514366507530212,1.1573530435562134,284.94342041015625,284.95001220703125,299.5771789550781,295.8438720703125,297.9873352050781,297.1891174316406,284.9434509277344,1.0,0.7036129236221313,0.4359495937824249,0.4359495937824249,1.0,1.0,-3.6496217250823975,1.2143101692199707,2.4353115558624268,0.3886273503303528,0.9309391379356384,0.9309391379356384,0.0,247.17877197265625,253.0,76110.3984375,0.0,4312.04150390625,1.0,278.1499938964844,282.9330139160156,298.8461608886719,303.7875061035156,293.1499938964844,293.1499938964844,278.1499938964844,36452.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992025256156921,1.0,0.0,0.0,3.802924394607544,3.802949905395508,9.650029824115336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.1943359375,0.0,1713.5830078125,1895.4371337890625,0.0,3396.149169921875,0.9398671984672546,1.0,0.0,3.0,1.0,0.0
18028260,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7874596118927002,0.3969305753707886,0.3619700670242309,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9175947308540344,0.6335324645042419,0.6030490398406982,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9185857772827148,0.636238694190979,0.4466616213321686,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8424508571624756,0.4906497895717621,0.4690752029418945,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6788363456726074,0.2512782514095306,1.1572226285934448,284.94403076171875,284.95001220703125,299.48638916015625,295.8082275390625,297.955078125,297.1883544921875,284.94403076171875,1.0,0.7049703598022461,0.4350927770137787,0.4350927770137787,1.0,1.0,-3.648696184158325,1.2115546464920044,2.4371414184570312,0.3864332735538482,0.9273067712783812,0.9273067712783812,0.0,250.2059936523437,256.0,75867.0859375,0.0,4328.419921875,1.0,278.1499938964844,282.937255859375,298.8102722167969,303.7342834472656,293.1499938964844,293.1499938964844,278.1499938964844,36425.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995522260665894,1.0,0.0,0.0,3.787421226501465,3.7874464988708496,9.571510872774525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.919921875,0.0,1694.8046875,1895.4371337890625,0.0,3399.41015625,0.936369001865387,1.0,0.0,3.0,1.0,0.0
18028320,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7874596118927002,0.3969305753707886,0.3619700670242309,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9175947308540344,0.6335324645042419,0.6030490398406982,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9185857772827148,0.636238694190979,0.4466616213321686,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8424508571624756,0.4906497895717621,0.4690752029418945,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6788363456726074,0.2512782514095306,1.1572226285934448,284.94403076171875,284.95001220703125,299.48638916015625,295.8082275390625,297.955078125,297.1883544921875,284.94403076171875,1.0,0.7049703598022461,0.4350927770137787,0.4350927770137787,1.0,1.0,-3.648696184158325,1.2115546464920044,2.4371414184570312,0.3864332735538482,0.9273067712783812,0.9273067712783812,0.0,250.2059936523437,256.0,75867.0859375,0.0,4328.419921875,1.0,278.1499938964844,282.937255859375,298.8102722167969,303.7342834472656,293.1499938964844,293.1499938964844,278.1499938964844,36425.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995522260665894,1.0,0.0,0.0,3.787421226501465,3.7874464988708496,9.571510872774525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.919921875,0.0,1694.8046875,1895.4371337890625,0.0,3399.41015625,0.936369001865387,1.0,0.0,3.0,1.0,0.0
18028380,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7855280041694641,0.3963745832443237,0.3615496456623077,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9150638580322266,0.6326598525047302,0.6023158431053162,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9172558784484864,0.6376029849052429,0.4476627707481384,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8406920433044434,0.4902604520320892,0.4687912762165069,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6773733496665955,0.2511747479438782,1.15713369846344,284.94439697265625,284.95001220703125,299.4342956542969,295.7870178222656,297.9363708496094,297.1878967285156,284.9444274902344,1.0,0.7058329582214355,0.4345444142818451,0.4345444142818451,1.0,1.0,-3.648063898086548,1.2097991704940796,2.4382646083831787,0.3846839070320129,0.9251824021339417,0.9251824021339417,0.0,252.1429748535156,256.0,75719.265625,0.0,4338.787109375,1.0,278.1499938964844,282.9397888183594,298.78875732421875,303.7021484375,293.1499938964844,293.1499938964844,278.1499938964844,36406.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997219204902649,1.0,0.0,0.0,3.7780606746673584,3.778086185455322,9.524258075543912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.1982421875,0.0,1683.5147705078125,1895.4371337890625,0.0,3400.991943359375,0.934255301952362,1.0,0.0,3.0,1.0,0.0
18028440,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7844473719596863,0.3960606157779693,0.3613122105598449,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9136574268341064,0.6321648359298706,0.6018996238708496,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9165146350860596,0.6383688449859619,0.4482249617576599,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8397095203399658,0.4900388121604919,0.4686291813850403,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.676555871963501,0.2511160373687744,1.157082200050354,284.94464111328125,284.95001220703125,299.4072265625,295.77569580078125,297.9265441894531,297.1876525878906,284.94464111328125,1.0,0.7063162326812744,0.4342359602451324,0.4342359602451324,1.0,1.0,-3.647696495056152,1.208812594413757,2.438884019851685,0.383614182472229,0.9240596294403076,0.9240596294403076,0.0,253.2322540283203,259.0,75639.0390625,0.0,4344.58349609375,1.0,278.1499938964844,282.9411315917969,298.7772216796875,303.684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36395.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997966647148132,1.0,0.0,0.0,3.772998809814453,3.773024082183838,9.498753570369444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.14453125,0.0,1677.422119140625,1895.4371337890625,0.0,3401.689208984375,0.9331117272377014,1.0,0.0,3.0,1.0,0.0
18028500,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7829551100730896,0.3956225216388702,0.360980749130249,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9117282629013062,0.631470799446106,0.601315438747406,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9154955744743348,0.6394307017326355,0.4490045309066772,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.83835369348526,0.4897269308567047,0.4684002697467804,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6754284501075745,0.2510340511798858,1.1570090055465698,284.9449462890625,284.95001220703125,299.372314453125,295.7607421875,297.91412353515625,297.1873474121094,284.9449768066406,1.0,0.7069845795631409,0.4338075220584869,0.4338075220584869,1.0,1.0,-3.6471686363220215,1.20743989944458,2.4397287368774414,0.3820530474185943,0.922612488269806,0.922612488269806,0.0,254.74435424804688,259.0,75532.578125,0.0,4352.57958984375,1.0,278.1499938964844,282.9429016113281,298.7621459960937,303.6619567871094,293.1499938964844,293.1499938964844,278.1499938964844,36378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998935222625732,1.0,0.0,0.0,3.766317129135132,3.7663421630859375,9.465139783060296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.9580078125,0.0,1669.3887939453125,1895.4371337890625,0.0,3402.591796875,0.931601345539093,1.0,0.0,3.0,1.0,0.0
18028560,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7814768552780151,0.3951833248138428,0.3606481552124023,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9098359942436218,0.6307722330093384,0.6007267832756042,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9144937992095948,0.640491247177124,0.4497830867767334,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8370121121406555,0.4894123673439026,0.4681686758995056,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6743136048316956,0.2509519159793854,1.1569347381591797,284.9452819824219,284.95001220703125,299.3407287597656,295.7467346191406,297.90264892578125,297.1870422363281,284.9453125,1.0,0.7076506614685059,0.4334146082401275,0.4334146082401275,1.0,1.0,-3.646628379821777,1.2061560153961182,2.440472364425659,0.3805676996707916,0.921278178691864,0.921278178691864,0.0,256.256103515625,262.0,75431.25,0.0,4360.53564453125,1.0,278.1499938964844,282.944580078125,298.7478332519531,303.64019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36359.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999542593955994,1.0,0.0,0.0,3.759954690933228,3.759979963302612,9.433188665752824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.8486328125,0.0,1661.74609375,1895.4371337890625,0.0,3403.157958984375,0.930161952972412,1.0,0.0,3.0,1.0,0.0
