time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7785695791244507,0.3943003714084625,0.3599784970283508,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9061816334724426,0.6293591260910034,0.5995336174964905,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9125520586967468,0.6426084041595459,0.4513370096683502,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8343766331672668,0.4887739419937134,0.4676960408687591,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6721285581588745,0.2507875859737396,1.1567833423614502,284.9459533691406,284.95001220703125,299.2879638671875,295.7218017578125,297.8834228515625,297.18658447265625,284.9459533691406,1.0,0.7089751958847046,0.4326287806034088,0.4326287806034088,1.0,1.0,-3.645504713058472,1.203574538230896,2.441930294036865,0.3777031302452087,0.9189404845237732,0.9189404845237732,0.0,259.2775573730469,265.0,75244.9296875,0.0,4376.3115234375,1.0,278.1499938964844,282.9475402832031,298.7223815917969,303.6008605957031,293.1499938964844,293.1499938964844,278.1499938964844,36320.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000056982040405,1.0,0.0,0.0,3.748384475708008,3.7484095096588135,9.375222020935324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.248046875,0.0,1647.8681640625,1895.4371337890625,0.0,3403.6376953125,0.92754065990448,1.0,0.0,3.0,1.0,0.0
18028680,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7785695791244507,0.3943003714084625,0.3599784970283508,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9061816334724426,0.6293591260910034,0.5995336174964905,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9125520586967468,0.6426084041595459,0.4513370096683502,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8343766331672668,0.4887739419937134,0.4676960408687591,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6721285581588745,0.2507875859737396,1.1567833423614502,284.9459533691406,284.95001220703125,299.2879638671875,295.7218017578125,297.8834228515625,297.18658447265625,284.9459533691406,1.0,0.7089751958847046,0.4326287806034088,0.4326287806034088,1.0,1.0,-3.645504713058472,1.203574538230896,2.441930294036865,0.3777031302452087,0.9189404845237732,0.9189404845237732,0.0,259.2775573730469,265.0,75244.9296875,0.0,4376.3115234375,1.0,278.1499938964844,282.9475402832031,298.7223815917969,303.6008605957031,293.1499938964844,293.1499938964844,278.1499938964844,36320.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000056982040405,1.0,0.0,0.0,3.748384475708008,3.7484095096588135,9.375222020935324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.248046875,0.0,1647.8681640625,1895.4371337890625,0.0,3403.6376953125,0.92754065990448,1.0,0.0,3.0,1.0,0.0
18028740,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7757329344749451,0.3934118747711181,0.3593031167984009,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.902726709842682,0.6279274821281433,0.598321795463562,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9106998443603516,0.6447213292121887,0.4528871476650238,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8318067789077759,0.4881250858306885,0.467212438583374,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6700069904327393,0.250623345375061,1.1566286087036133,284.94659423828125,284.95001220703125,299.25,295.7013244628906,297.869140625,297.1862487792969,284.94659423828125,1.0,0.710290789604187,0.4318429231643677,0.4318429231643677,1.0,1.0,-3.644330739974976,1.2009528875350952,2.44337797164917,0.3750946223735809,0.917016863822937,0.917016863822937,0.0,262.2969665527344,268.0,75080.0859375,0.0,4391.92626953125,1.0,278.1499938964844,282.949951171875,298.7012634277344,303.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36279.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999431729316711,1.0,0.0,0.0,3.738327980041504,3.7383530139923096,9.324984375780332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.4189453125,0.0,1635.820068359375,1895.4371337890625,0.0,3403.0546875,0.9252582788467408,1.0,0.0,3.0,1.0,0.0
18028800,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7757329344749451,0.3934118747711181,0.3593031167984009,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.902726709842682,0.6279274821281433,0.598321795463562,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9106998443603516,0.6447213292121887,0.4528871476650238,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8318067789077759,0.4881250858306885,0.467212438583374,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6700069904327393,0.250623345375061,1.1566286087036133,284.94659423828125,284.95001220703125,299.25,295.7013244628906,297.869140625,297.1862487792969,284.94659423828125,1.0,0.710290789604187,0.4318429231643677,0.4318429231643677,1.0,1.0,-3.644330739974976,1.2009528875350952,2.44337797164917,0.3750946223735809,0.917016863822937,0.917016863822937,0.0,262.2969665527344,268.0,75080.0859375,0.0,4391.92626953125,1.0,278.1499938964844,282.949951171875,298.7012634277344,303.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36279.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999431729316711,1.0,0.0,0.0,3.738327980041504,3.7383530139923096,9.324984375780332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.4189453125,0.0,1635.820068359375,1895.4371337890625,0.0,3403.0546875,0.9252582788467408,1.0,0.0,3.0,1.0,0.0
18028860,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7729617357254028,0.3925177454948425,0.358622133731842,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8994026184082031,0.6264773011207581,0.5970916152000427,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9089304208755492,0.6468296051025391,0.4544336199760437,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8292931318283081,0.4874657392501831,0.4667182266712188,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6679431200027466,0.2504583895206451,1.1564691066741943,284.9472045898437,284.95001220703125,299.22467041015625,295.68609619140625,297.8594665527344,297.1860046386719,284.9472045898437,1.0,0.7115974426269531,0.4310420751571655,0.4310420751571655,1.0,1.0,-3.6431055068969727,1.198254942893982,2.4448506832122803,0.3726257383823395,0.9155123233795166,0.9155123233795166,0.0,265.3143615722656,271.0,74940.1796875,0.0,4407.37841796875,1.0,278.1499938964844,282.9518737792969,298.6856994628906,303.5406799316406,293.1499938964844,293.1499938964844,278.1499938964844,36238.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997717499732971,1.0,0.0,0.0,3.7299160957336426,3.729940891265869,9.283065196541428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.1748046875,0.0,1625.7359619140625,1895.4371337890625,0.0,3401.45654296875,0.923344910144806,1.0,0.0,3.0,1.0,0.0
18028920,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7729617357254028,0.3925177454948425,0.358622133731842,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8994026184082031,0.6264773011207581,0.5970916152000427,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9089304208755492,0.6468296051025391,0.4544336199760437,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8292931318283081,0.4874657392501831,0.4667182266712188,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6679431200027466,0.2504583895206451,1.1564691066741943,284.9472045898437,284.95001220703125,299.22467041015625,295.68609619140625,297.8594665527344,297.1860046386719,284.9472045898437,1.0,0.7115974426269531,0.4310420751571655,0.4310420751571655,1.0,1.0,-3.6431055068969727,1.198254942893982,2.4448506832122803,0.3726257383823395,0.9155123233795166,0.9155123233795166,0.0,265.3143615722656,271.0,74940.1796875,0.0,4407.37841796875,1.0,278.1499938964844,282.9518737792969,298.6856994628906,303.5406799316406,293.1499938964844,293.1499938964844,278.1499938964844,36238.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997717499732971,1.0,0.0,0.0,3.7299160957336426,3.729940891265869,9.283065196541428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.1748046875,0.0,1625.7359619140625,1895.4371337890625,0.0,3401.45654296875,0.923344910144806,1.0,0.0,3.0,1.0,0.0
18028980,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7702475786209106,0.391619473695755,0.3579371869564056,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8961279988288879,0.6250115036964417,0.5958465337753296,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.907232403755188,0.6489335894584656,0.4559770226478576,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8268229961395264,0.4867972731590271,0.4662153422832489,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.665928065776825,0.2502921223640442,1.156304121017456,284.94775390625,284.95001220703125,299.208740234375,295.67626953125,297.8527526855469,297.1858215332031,284.94775390625,1.0,0.7128965258598328,0.4302412271499634,0.4302412271499634,1.0,1.0,-3.641836881637573,1.1955342292785645,2.446302652359009,0.3701795041561126,0.9143211245536804,0.9143211245536804,0.0,268.33074951171875,274.0,74822.375,0.0,4422.69482421875,1.0,278.1499938964844,282.9533996582031,298.6752624511719,303.5206604003906,293.1499938964844,293.1499938964844,278.1499938964844,36199.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994464874267578,1.0,0.0,0.0,3.722876071929932,3.722900867462158,9.248055903299246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.912109375,0.0,1617.293701171875,1895.4371337890625,0.0,3398.424072265625,0.9217403531074524,1.0,0.0,3.0,1.0,0.0
18029040,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7702475786209106,0.391619473695755,0.3579371869564056,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8961279988288879,0.6250115036964417,0.5958465337753296,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.907232403755188,0.6489335894584656,0.4559770226478576,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8268229961395264,0.4867972731590271,0.4662153422832489,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.665928065776825,0.2502921223640442,1.156304121017456,284.94775390625,284.95001220703125,299.208740234375,295.67626953125,297.8527526855469,297.1858215332031,284.94775390625,1.0,0.7128965258598328,0.4302412271499634,0.4302412271499634,1.0,1.0,-3.641836881637573,1.1955342292785645,2.446302652359009,0.3701795041561126,0.9143211245536804,0.9143211245536804,0.0,268.33074951171875,274.0,74822.375,0.0,4422.69482421875,1.0,278.1499938964844,282.9533996582031,298.6752624511719,303.5206604003906,293.1499938964844,293.1499938964844,278.1499938964844,36199.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994464874267578,1.0,0.0,0.0,3.722876071929932,3.722900867462158,9.248055903299246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.912109375,0.0,1617.293701171875,1895.4371337890625,0.0,3398.424072265625,0.9217403531074524,1.0,0.0,3.0,1.0,0.0
18029100,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7689117193222046,0.3911693096160888,0.357593685388565,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8945096135139465,0.6242743134498596,0.5952199101448059,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9064098596572876,0.6499847769737244,0.4567480087280273,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8256027698516846,0.4864605665206909,0.4659615159034729,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6649382710456848,0.2502086460590362,1.1562200784683228,284.947998046875,284.95001220703125,299.2040710449219,295.6732788085937,297.8502502441406,297.18572998046875,284.9480285644531,1.0,0.7135438919067383,0.4298408031463623,0.4298408031463623,1.0,1.0,-3.641190767288208,1.1941676139831543,2.4470231533050537,0.3689627051353454,0.9138172268867492,0.9138172268867492,0.0,269.83892822265625,274.0,74769.8828125,0.0,4430.31640625,1.0,278.1499938964844,282.9541015625,298.6715393066406,303.5125732421875,293.1499938964844,293.1499938964844,278.1499938964844,36180.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899207592010498,1.0,0.0,0.0,3.719746828079224,3.71977162361145,9.232516049451078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.7255859375,0.0,1613.5380859375,1895.4371337890625,0.0,3396.19677734375,0.921026051044464,1.0,0.0,3.0,1.0,0.0
18029160,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.767590343952179,0.3907184302806854,0.3572494089603424,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8929038047790527,0.6235328912734985,0.5945889949798584,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9056053161621094,0.6510345935821533,0.4575181305408478,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8243916034698486,0.4861214160919189,0.4657052159309387,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6639606356620789,0.2501249015331268,1.1561343669891355,284.94830322265625,284.95001220703125,299.2015075683594,295.6714782714844,297.84881591796875,297.1856384277344,284.94830322265625,1.0,0.7141890525817871,0.429472267627716,0.429472267627716,1.0,1.0,-3.640532732009888,1.1928800344467163,2.447652816772461,0.3678391277790069,0.9134528040885924,0.9134528040885924,0.0,271.3463439941406,277.0,74726.078125,0.0,4437.896484375,1.0,278.1499938964844,282.9547119140625,298.6695861816406,303.5068359375,293.1499938964844,293.1499938964844,278.1499938964844,36160.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989860415458679,1.0,0.0,0.0,3.717108011245728,3.717132568359375,9.219420462613924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.4189453125,0.0,1610.3447265625,1895.4371337890625,0.0,3394.130859375,0.9204213619232178,1.0,0.0,3.0,1.0,0.0
18029220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7649893760681152,0.3898146152496338,0.3565589785575866,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8897297978401184,0.6220401525497437,0.5933178067207336,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.904048502445221,0.6531316637992859,0.4590564668178558,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8219932317733765,0.4854372441768646,0.4651870727539062,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6620398163795471,0.2499565780162811,1.1559594869613647,284.9487609863281,284.95001220703125,299.2023010253906,295.6713256835937,297.8476867675781,297.1854858398437,284.9487609863281,1.0,0.7154744267463684,0.4287351965904236,0.4287351965904236,1.0,1.0,-3.639189958572388,1.190302491188049,2.448887348175049,0.3656158149242401,0.912877082824707,0.912877082824707,0.0,274.3603820800781,280.0,74652.8125,0.0,4452.970703125,1.0,278.1499938964844,282.9555969238281,298.66900634765625,303.4999694824219,293.1499938964844,293.1499938964844,278.1499938964844,36125.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984785676002502,1.0,0.0,0.0,3.712785005569458,3.7128095626831055,9.197988788400836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.017578125,0.0,1605.0999755859375,1895.4371337890625,0.0,3389.398193359375,0.9194275140762328,1.0,0.0,3.0,1.0,0.0
18029280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7649893760681152,0.3898146152496338,0.3565589785575866,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8897297978401184,0.6220401525497437,0.5933178067207336,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.904048502445221,0.6531316637992859,0.4590564668178558,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8219932317733765,0.4854372441768646,0.4651870727539062,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6620398163795471,0.2499565780162811,1.1559594869613647,284.9487609863281,284.95001220703125,299.2023010253906,295.6713256835937,297.8476867675781,297.1854858398437,284.9487609863281,1.0,0.7154744267463684,0.4287351965904236,0.4287351965904236,1.0,1.0,-3.639189958572388,1.190302491188049,2.448887348175049,0.3656158149242401,0.912877082824707,0.912877082824707,0.0,274.3603820800781,280.0,74652.8125,0.0,4452.970703125,1.0,278.1499938964844,282.9555969238281,298.66900634765625,303.4999694824219,293.1499938964844,293.1499938964844,278.1499938964844,36125.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984785676002502,1.0,0.0,0.0,3.712785005569458,3.7128095626831055,9.197988788400836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.017578125,0.0,1605.0999755859375,1895.4371337890625,0.0,3389.398193359375,0.9194275140762328,1.0,0.0,3.0,1.0,0.0
18029340,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7624434232711792,0.3889082074165344,0.3558661043643951,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8866057991981506,0.6205343008041382,0.5920339226722717,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9025598764419556,0.6552242040634155,0.4605916142463684,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8196218013763428,0.4847450256347656,0.4646612107753753,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6601640582084656,0.2497871071100235,1.155779242515564,284.9491271972656,284.95001220703125,299.2104797363281,295.6754150390625,297.8492126464844,297.18536376953125,284.9491271972656,1.0,0.7167530059814453,0.4279981553554535,0.4279981553554535,1.0,1.0,-3.6378092765808105,1.1877071857452393,2.450102090835572,0.363413542509079,0.9125362038612366,0.9125362038612366,0.0,277.37322998046875,283.0,74599.109375,0.0,4467.92236328125,1.0,278.1499938964844,282.9562072753906,298.6729736328125,303.4991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36094.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897929310798645,1.0,0.0,0.0,3.709680557250977,3.709705352783203,9.182614348901552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.96484375,0.0,1601.30126953125,1895.4371337890625,0.0,3384.274658203125,0.9187103509902954,1.0,0.0,3.0,1.0,0.0
18029400,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7624434232711792,0.3889082074165344,0.3558661043643951,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8866057991981506,0.6205343008041382,0.5920339226722717,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9025598764419556,0.6552242040634155,0.4605916142463684,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8196218013763428,0.4847450256347656,0.4646612107753753,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6601640582084656,0.2497871071100235,1.155779242515564,284.9491271972656,284.95001220703125,299.2104797363281,295.6754150390625,297.8492126464844,297.18536376953125,284.9491271972656,1.0,0.7167530059814453,0.4279981553554535,0.4279981553554535,1.0,1.0,-3.6378092765808105,1.1877071857452393,2.450102090835572,0.363413542509079,0.9125362038612366,0.9125362038612366,0.0,277.37322998046875,283.0,74599.109375,0.0,4467.92236328125,1.0,278.1499938964844,282.9562072753906,298.6729736328125,303.4991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36094.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897929310798645,1.0,0.0,0.0,3.709680557250977,3.709705352783203,9.182614348901552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.96484375,0.0,1601.30126953125,1895.4371337890625,0.0,3384.274658203125,0.9187103509902954,1.0,0.0,3.0,1.0,0.0
18029460,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7599514126777649,0.3880001306533813,0.3551715612411499,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8835325837135315,0.6190184354782104,0.5907402634620667,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9011196494102478,0.6573134064674377,0.4621242880821228,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8172717690467834,0.484046459197998,0.4641292095184326,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6583320498466492,0.2496168464422226,1.155595064163208,284.9494934082031,284.95001220703125,299.225341796875,295.68328857421875,297.8528137207031,297.1852722167969,284.9494934082031,1.0,0.7180259823799133,0.4272882044315338,0.4272882044315338,1.0,1.0,-3.636399984359741,1.1851720809936523,2.451227903366089,0.3613019585609436,0.9124051332473756,0.9124051332473756,0.0,280.3854064941406,286.0,74561.671875,0.0,4482.77734375,1.0,278.1499938964844,282.9565734863281,298.6805419921875,303.50311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36065.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973005414009094,1.0,0.0,0.0,3.707553148269653,3.707577705383301,9.172084673991776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.47265625,0.0,1598.6456298828125,1895.4371337890625,0.0,3378.408447265625,0.9182140231132508,1.0,0.0,3.0,1.0,0.0
18029520,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7599514126777649,0.3880001306533813,0.3551715612411499,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8835325837135315,0.6190184354782104,0.5907402634620667,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9011196494102478,0.6573134064674377,0.4621242880821228,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8172717690467834,0.484046459197998,0.4641292095184326,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6583320498466492,0.2496168464422226,1.155595064163208,284.9494934082031,284.95001220703125,299.225341796875,295.68328857421875,297.8528137207031,297.1852722167969,284.9494934082031,1.0,0.7180259823799133,0.4272882044315338,0.4272882044315338,1.0,1.0,-3.636399984359741,1.1851720809936523,2.451227903366089,0.3613019585609436,0.9124051332473756,0.9124051332473756,0.0,280.3854064941406,286.0,74561.671875,0.0,4482.77734375,1.0,278.1499938964844,282.9565734863281,298.6805419921875,303.50311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36065.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973005414009094,1.0,0.0,0.0,3.707553148269653,3.707577705383301,9.172084673991776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.47265625,0.0,1598.6456298828125,1895.4371337890625,0.0,3378.408447265625,0.9182140231132508,1.0,0.0,3.0,1.0,0.0
18029580,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7581899762153625,0.387345552444458,0.3546707332134247,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8813515901565552,0.6179218292236328,0.5898038148880005,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9001055359840393,0.6588164567947388,0.4632267951965332,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8155897855758667,0.4835401773452759,0.4637429416179657,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.65703946352005,0.2494938820600509,1.1554604768753052,284.9497375488281,284.95001220703125,299.23980712890625,295.69110107421875,297.8565368652344,297.1852111816406,284.9497375488281,1.0,0.7189395427703857,0.4267770648002624,0.4267770648002624,1.0,1.0,-3.63537073135376,1.183341145515442,2.4520294666290283,0.3597922325134277,0.9124149680137634,0.9124149680137634,0.0,282.5538024902344,286.0,74543.1640625,0.0,4493.423828125,1.0,278.1499938964844,282.9566955566406,298.6879577636719,303.5085754394531,293.1499938964844,293.1499938964844,278.1499938964844,36046.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89680016040802,1.0,0.0,0.0,3.706547975540161,3.7065725326538086,9.167111443275644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.84375,0.0,1597.349853515625,1895.4371337890625,0.0,3373.7392578125,0.9179755449295044,1.0,0.0,3.0,1.0,0.0
18029640,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7575123310089111,0.3870905935764313,0.35447558760643,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8805102705955505,0.617493212223053,0.5894375443458557,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8997160196304321,0.6593995094299316,0.4636546671390533,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8149371147155762,0.483341783285141,0.4635912775993347,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6565427184104919,0.2494458556175232,1.155407190322876,284.9497985839844,284.95001220703125,299.2462463378906,295.694580078125,297.8583679199219,297.1852111816406,284.9497985839844,1.0,0.7192936539649963,0.4265782833099365,0.4265782833099365,1.0,1.0,-3.6349637508392334,1.1826261281967163,2.4523375034332275,0.359208196401596,0.912449836730957,0.912449836730957,0.0,283.3966979980469,289.0,74538.84375,0.0,4497.541015625,1.0,278.1499938964844,282.9566955566406,298.6915283203125,303.5116271972656,293.1499938964844,293.1499938964844,278.1499938964844,36040.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966212868690491,1.0,0.0,0.0,3.7063395977020255,3.706364154815674,9.166081440525886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.244140625,0.0,1597.0626220703125,1895.4371337890625,0.0,3372.0693359375,0.9179244041442872,1.0,0.0,3.0,1.0,0.0
18029700,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7563121914863586,0.3866353929042816,0.3541271984577179,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.879018247127533,0.6167275309562683,0.5887831449508667,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8990276455879211,0.6604416966438293,0.4644191563129425,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8137736320495605,0.4829873442649841,0.4633202850818634,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6556637287139893,0.2493601441383361,1.155312180519104,284.9499206542969,284.95001220703125,299.2587280273437,295.7013854980469,297.8617858886719,297.1851806640625,284.949951171875,1.0,0.7199256420135498,0.4262233078479767,0.4262233078479767,1.0,1.0,-3.6342368125915527,1.18134868144989,2.452888250350952,0.358166366815567,0.9125286936759948,0.9125286936759948,0.0,284.9020080566406,289.0,74532.234375,0.0,4504.89208984375,1.0,278.1499938964844,282.9566650390625,298.6981811523437,303.5174255371094,293.1499938964844,293.1499938964844,278.1499938964844,36028.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962647318840027,1.0,0.0,0.0,3.7060351371765137,3.706059694290161,9.164575658360264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.2099609375,0.0,1596.626708984375,1895.4371337890625,0.0,3368.741943359375,0.9178481101989746,1.0,0.0,3.0,1.0,0.0
18029760,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7551248073577881,0.3861800134181976,0.3537785708904266,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8775390386581421,0.6159599423408508,0.5881268978118896,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8983479142189026,0.6614828109741211,0.4651829898357391,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8126115798950195,0.4826315641403198,0.463047981262207,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6547949314117432,0.2492743283510208,1.1552165746688845,284.9501037597656,284.95001220703125,299.2724914550781,295.7088928222656,297.8656921386719,297.1851501464844,284.9501037597656,1.0,0.7205564379692078,0.4259097874164581,0.4259097874164581,1.0,1.0,-3.6335043907165527,1.180179476737976,2.453325033187866,0.3572390079498291,0.9126768112182616,0.9126768112182616,0.0,286.4071655273437,292.0,74530.15625,0.0,4512.22265625,1.0,278.1499938964844,282.9566345214844,298.70556640625,303.5242614746094,293.1499938964844,293.1499938964844,278.1499938964844,36016.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959025144577026,1.0,0.0,0.0,3.705964803695679,3.705989360809326,9.164227208202648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.078125,0.0,1596.455322265625,1895.4371337890625,0.0,3365.360595703125,0.9178243279457092,1.0,0.0,3.0,1.0,0.0
18029820,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7527875900268555,0.3852687776088714,0.3530807793140411,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8746188879013062,0.6144199371337891,0.586809515953064,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8970142602920532,0.6635635495185852,0.4667094051837921,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.810288667678833,0.4819162487983703,0.4624997675418854,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6530875563621521,0.2491024285554886,1.1550240516662598,284.9503479003906,284.95001220703125,299.3034362792969,295.7257385253906,297.8746032714844,297.18511962890625,284.9503479003906,1.0,0.7218146920204163,0.4252827167510986,0.4252827167510986,1.0,1.0,-3.6320254802703857,1.1778477430343628,2.4541776180267334,0.3554066121578216,0.9130685925483704,0.9130685925483704,0.0,289.4167785644531,295.0,74534.578125,0.0,4526.83154296875,1.0,278.1499938964844,282.9563903808594,298.72216796875,303.5405578613281,293.1499938964844,293.1499938964844,278.1499938964844,35995.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951565027236938,1.0,0.0,0.0,3.7063841819763184,3.706408739089966,9.166301424556876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.71484375,0.0,1596.7708740234375,1895.4371337890625,0.0,3358.3955078125,0.9179033041000366,1.0,0.0,3.0,1.0,0.0
18029880,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7527875900268555,0.3852687776088714,0.3530807793140411,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8746188879013062,0.6144199371337891,0.586809515953064,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8970142602920532,0.6635635495185852,0.4667094051837921,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.810288667678833,0.4819162487983703,0.4624997675418854,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6530875563621521,0.2491024285554886,1.1550240516662598,284.9503479003906,284.95001220703125,299.3034362792969,295.7257385253906,297.8746032714844,297.18511962890625,284.9503479003906,1.0,0.7218146920204163,0.4252827167510986,0.4252827167510986,1.0,1.0,-3.6320254802703857,1.1778477430343628,2.4541776180267334,0.3554066121578216,0.9130685925483704,0.9130685925483704,0.0,289.4167785644531,295.0,74534.578125,0.0,4526.83154296875,1.0,278.1499938964844,282.9563903808594,298.72216796875,303.5405578613281,293.1499938964844,293.1499938964844,278.1499938964844,35995.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951565027236938,1.0,0.0,0.0,3.7063841819763184,3.706408739089966,9.166301424556876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.71484375,0.0,1596.7708740234375,1895.4371337890625,0.0,3358.3955078125,0.9179033041000366,1.0,0.0,3.0,1.0,0.0
18029940,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7504993677139282,0.3843563199043274,0.3523818850517273,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8717520236968994,0.6128785014152527,0.5854893922805786,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8957139849662781,0.6656397581100464,0.4682326912879944,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8079613447189331,0.4811944365501404,0.4619453549385071,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6514196395874023,0.2489300072193145,1.154828667640686,284.9505310058594,284.95001220703125,299.33837890625,295.7447509765625,297.88482666015625,297.1848449707031,284.9505310058594,1.0,0.723068356513977,0.4246556162834167,0.4246556162834167,1.0,1.0,-3.6305277347564697,1.1755071878433228,2.4550206661224365,0.3535869121551513,0.9135445952415466,0.9135445952415466,0.0,292.42462158203125,298.0,74548.984375,0.0,4541.36474609375,1.0,278.1499938964844,282.9559326171875,298.7413024902344,303.56024169921875,293.1499938964844,293.1499938964844,278.1499938964844,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944211602210999,1.0,0.0,0.0,3.707467794418335,3.7074923515319824,9.17166232738964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.6337890625,0.0,1597.8895263671875,1895.4371337890625,0.0,3351.5283203125,0.9181346893310548,1.0,0.0,3.0,1.0,0.0
18030000,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7504993677139282,0.3843563199043274,0.3523818850517273,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8717520236968994,0.6128785014152527,0.5854893922805786,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8957139849662781,0.6656397581100464,0.4682326912879944,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8079613447189331,0.4811944365501404,0.4619453549385071,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6514196395874023,0.2489300072193145,1.154828667640686,284.9505310058594,284.95001220703125,299.33837890625,295.7447509765625,297.88482666015625,297.1848449707031,284.9505310058594,1.0,0.723068356513977,0.4246556162834167,0.4246556162834167,1.0,1.0,-3.6305277347564697,1.1755071878433228,2.4550206661224365,0.3535869121551513,0.9135445952415466,0.9135445952415466,0.0,292.42462158203125,298.0,74548.984375,0.0,4541.36474609375,1.0,278.1499938964844,282.9559326171875,298.7413024902344,303.56024169921875,293.1499938964844,293.1499938964844,278.1499938964844,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944211602210999,1.0,0.0,0.0,3.707467794418335,3.7074923515319824,9.17166232738964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.6337890625,0.0,1597.8895263671875,1895.4371337890625,0.0,3351.5283203125,0.9181346893310548,1.0,0.0,3.0,1.0,0.0
18030060,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7482575178146362,0.3834434151649475,0.3516825139522552,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8689370155334473,0.6113356351852417,0.5841679573059082,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.894445538520813,0.6677141189575195,0.4697545170783996,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8056226372718811,0.48046875,0.4613872170448303,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6497892141342163,0.248757317662239,1.1546319723129272,284.9506530761719,284.95001220703125,299.3766784667969,295.7655334472656,297.89581298828125,297.1846008300781,284.9506530761719,1.0,0.7243191003799438,0.424000471830368,0.424000471830368,1.0,1.0,-3.629019737243652,1.173082947731018,2.4559366703033447,0.3516954779624939,0.9140505194664,0.9140505194664,0.0,295.4324951171875,301.0,74567.8125,0.0,4555.857421875,1.0,278.1499938964844,282.9553527832031,298.7618103027344,303.5816955566406,293.1499938964844,293.1499938964844,278.1499938964844,35966.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936325907707214,1.0,0.0,0.0,3.7088658809661865,3.708890438079834,9.178580739899188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.6328125,0.0,1599.3961181640625,1895.4371337890625,0.0,3344.162109375,0.9184389114379884,1.0,0.0,3.0,1.0,0.0
18030120,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7482575178146362,0.3834434151649475,0.3516825139522552,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8689370155334473,0.6113356351852417,0.5841679573059082,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.894445538520813,0.6677141189575195,0.4697545170783996,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8056226372718811,0.48046875,0.4613872170448303,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6497892141342163,0.248757317662239,1.1546319723129272,284.9506530761719,284.95001220703125,299.3766784667969,295.7655334472656,297.89581298828125,297.1846008300781,284.9506530761719,1.0,0.7243191003799438,0.424000471830368,0.424000471830368,1.0,1.0,-3.629019737243652,1.173082947731018,2.4559366703033447,0.3516954779624939,0.9140505194664,0.9140505194664,0.0,295.4324951171875,301.0,74567.8125,0.0,4555.857421875,1.0,278.1499938964844,282.9553527832031,298.7618103027344,303.5816955566406,293.1499938964844,293.1499938964844,278.1499938964844,35966.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936325907707214,1.0,0.0,0.0,3.7088658809661865,3.708890438079834,9.178580739899188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.6328125,0.0,1599.3961181640625,1895.4371337890625,0.0,3344.162109375,0.9184389114379884,1.0,0.0,3.0,1.0,0.0
18030180,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7460607290267944,0.3825299739837646,0.3509825468063354,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8661729693412781,0.609789252281189,0.5828433632850647,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8932080864906311,0.6697849035263062,0.4712738394737243,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8032888770103455,0.4797374606132507,0.4608237445354461,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6481953859329224,0.2485843449831009,1.1544338464736938,284.95074462890625,284.95001220703125,299.41766357421875,295.7876281738281,297.90777587890625,297.1843566894531,284.95074462890625,1.0,0.7255659103393555,0.4233453571796417,0.4233453571796417,1.0,1.0,-3.627496242523194,1.170648217201233,2.456847906112671,0.3498088121414184,0.914626955986023,0.914626955986023,0.0,298.43927001953125,304.0,74593.109375,0.0,4570.28759765625,1.0,278.1499938964844,282.95465087890625,298.7839050292969,303.6053466796875,293.1499938964844,293.1499938964844,278.1499938964844,35956.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928585052490234,1.0,0.0,0.0,3.7106757164001465,3.710700273513794,9.187541536448408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.12109375,0.0,1601.3958740234375,1895.4371337890625,0.0,3336.929443359375,0.9188376069068908,1.0,0.0,3.0,1.0,0.0
18030240,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7460607290267944,0.3825299739837646,0.3509825468063354,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8661729693412781,0.609789252281189,0.5828433632850647,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8932080864906311,0.6697849035263062,0.4712738394737243,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8032888770103455,0.4797374606132507,0.4608237445354461,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6481953859329224,0.2485843449831009,1.1544338464736938,284.95074462890625,284.95001220703125,299.41766357421875,295.7876281738281,297.90777587890625,297.1843566894531,284.95074462890625,1.0,0.7255659103393555,0.4233453571796417,0.4233453571796417,1.0,1.0,-3.627496242523194,1.170648217201233,2.456847906112671,0.3498088121414184,0.914626955986023,0.914626955986023,0.0,298.43927001953125,304.0,74593.109375,0.0,4570.28759765625,1.0,278.1499938964844,282.95465087890625,298.7839050292969,303.6053466796875,293.1499938964844,293.1499938964844,278.1499938964844,35956.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928585052490234,1.0,0.0,0.0,3.7106757164001465,3.710700273513794,9.187541536448408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.12109375,0.0,1601.3958740234375,1895.4371337890625,0.0,3336.929443359375,0.9188376069068908,1.0,0.0,3.0,1.0,0.0
18030300,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7449784278869629,0.3820732533931732,0.3506325185298919,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8648094534873962,0.6090150475502014,0.5821801424026489,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8926005959510803,0.670819878578186,0.4720330834388733,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8021328449249268,0.4793704748153686,0.4605406820774078,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.647411584854126,0.2484978139400482,1.154334545135498,284.9508056640625,284.95001220703125,299.43896484375,295.7990417480469,297.9139404296875,297.18426513671875,284.9507751464844,1.0,0.7261882424354553,0.4230177700519562,0.4230177700519562,1.0,1.0,-3.626730680465698,1.1694287061691284,2.4573018550872803,0.3488663136959076,0.914922833442688,0.914922833442688,0.0,299.9428100585937,304.0,74606.8828125,0.0,4577.48876953125,1.0,278.1499938964844,282.9542541503906,298.79522705078125,303.6175842285156,293.1499938964844,293.1499938964844,278.1499938964844,35952.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924625515937805,1.0,0.0,0.0,3.7116599082946777,3.711684703826904,9.19241585961572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.6279296875,0.0,1602.4937744140625,1895.4371337890625,0.0,3333.2294921875,0.9190552234649658,1.0,0.0,3.0,1.0,0.0
18030360,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.743906557559967,0.381616473197937,0.3502824604511261,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8634582161903381,0.6082400679588318,0.5815162062644958,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8920003175735474,0.6718540191650391,0.4727917909622192,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8009842038154602,0.479002445936203,0.4602566659450531,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6466363668441772,0.2484112679958343,1.1542351245880127,284.9508361816406,284.95001220703125,299.4606628417969,295.8106384277344,297.9203186035156,297.18414306640625,284.9508361816406,1.0,0.7268097996711731,0.4227144122123718,0.4227144122123718,1.0,1.0,-3.625962495803833,1.1682730913162231,2.4576892852783203,0.3479901850223541,0.9152485132217408,0.9152485132217408,0.0,301.4463195800781,307.0,74622.3828125,0.0,4584.67822265625,1.0,278.1499938964844,282.9538879394531,298.8067932128906,303.630126953125,293.1499938964844,293.1499938964844,278.1499938964844,35947.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920688033103943,1.0,0.0,0.0,3.712722539901733,3.712747097015381,9.197679560202232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.458984375,0.0,1603.6796875,1895.4371337890625,0.0,3329.5498046875,0.9192904829978944,1.0,0.0,3.0,1.0,0.0
18030420,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7417934536933899,0.3807028532028198,0.3495821952819824,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8607925176620483,0.606687605381012,0.5801858901977539,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8908216953277588,0.6739200353622437,0.4743075966835022,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.798708975315094,0.4782631695270538,0.4596854448318481,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6451114416122437,0.2482381016016006,1.1540356874465942,284.950927734375,284.95001220703125,299.5050048828125,295.83416748046875,297.933349609375,297.1839599609375,284.950927734375,1.0,0.7280502915382385,0.4221077263355255,0.4221077263355255,1.0,1.0,-3.6244168281555176,1.1659654378890991,2.458451271057129,0.3462479412555694,0.9159088134765624,0.9159088134765624,0.0,304.4523010253906,310.0,74655.75,0.0,4599.0146484375,1.0,278.1499938964844,282.9530334472656,298.8303527832031,303.656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35941.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913042545318604,1.0,0.0,0.0,3.7150394916534415,3.715064287185669,9.20916363611468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.6572265625,0.0,1606.2906494140625,1895.4371337890625,0.0,3322.402587890625,0.919805109500885,1.0,0.0,3.0,1.0,0.0
