time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7417934536933899,0.3807028532028198,0.3495821952819824,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8607925176620483,0.606687605381012,0.5801858901977539,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8908216953277588,0.6739200353622437,0.4743075966835022,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.798708975315094,0.4782631695270538,0.4596854448318481,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6451114416122437,0.2482381016016006,1.1540356874465942,284.950927734375,284.95001220703125,299.5050048828125,295.83416748046875,297.933349609375,297.1839599609375,284.950927734375,1.0,0.7280502915382385,0.4221077263355255,0.4221077263355255,1.0,1.0,-3.6244168281555176,1.1659654378890991,2.458451271057129,0.3462479412555694,0.9159088134765624,0.9159088134765624,0.0,304.4523010253906,310.0,74655.75,0.0,4599.0146484375,1.0,278.1499938964844,282.9530334472656,298.8303527832031,303.656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35941.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913042545318604,1.0,0.0,0.0,3.7150394916534415,3.715064287185669,9.20916363611468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.6572265625,0.0,1606.2906494140625,1895.4371337890625,0.0,3322.402587890625,0.919805109500885,1.0,0.0,3.0,1.0,0.0
18030540,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7397186756134033,0.3797889947891235,0.3488817512989044,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8581750392913818,0.6051338911056519,0.5788540244102478,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8896708488464355,0.6759834885597229,0.4758216440677643,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.796463668346405,0.4775219857692718,0.4591121077537536,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6436188817024231,0.2480648308992386,1.1538358926773071,284.950927734375,284.95001220703125,299.54998779296875,295.8578186035156,297.9465637207031,297.18377685546875,284.950927734375,1.0,0.7292881011962891,0.4215010106563568,0.4215010106563568,1.0,1.0,-3.622863531112671,1.1636539697647097,2.459209680557251,0.3445058166980743,0.9165445566177368,0.9165445566177368,0.0,307.4582214355469,313.0,74689.578125,0.0,4613.3173828125,1.0,278.1499938964844,282.9521179199219,298.85400390625,303.6821594238281,293.1499938964844,293.1499938964844,278.1499938964844,35937.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905559778213501,1.0,0.0,0.0,3.717429399490357,3.717454195022583,9.22101548894716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.970703125,0.0,1609.011962890625,1895.4371337890625,0.0,3315.40673828125,0.9203380346298218,1.0,0.0,3.0,1.0,0.0
18030600,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7397186756134033,0.3797889947891235,0.3488817512989044,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8581750392913818,0.6051338911056519,0.5788540244102478,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8896708488464355,0.6759834885597229,0.4758216440677643,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.796463668346405,0.4775219857692718,0.4591121077537536,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6436188817024231,0.2480648308992386,1.1538358926773071,284.950927734375,284.95001220703125,299.54998779296875,295.8578186035156,297.9465637207031,297.18377685546875,284.950927734375,1.0,0.7292881011962891,0.4215010106563568,0.4215010106563568,1.0,1.0,-3.622863531112671,1.1636539697647097,2.459209680557251,0.3445058166980743,0.9165445566177368,0.9165445566177368,0.0,307.4582214355469,313.0,74689.578125,0.0,4613.3173828125,1.0,278.1499938964844,282.9521179199219,298.85400390625,303.6821594238281,293.1499938964844,293.1499938964844,278.1499938964844,35937.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905559778213501,1.0,0.0,0.0,3.717429399490357,3.717454195022583,9.22101548894716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.970703125,0.0,1609.011962890625,1895.4371337890625,0.0,3315.40673828125,0.9203380346298218,1.0,0.0,3.0,1.0,0.0
18030660,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7376801371574402,0.3788747489452362,0.3481809198856354,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8556056022644043,0.6035803556442261,0.5775219202041626,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8885465860366821,0.6780421733856201,0.4773325026035309,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7942492365837097,0.4767802655696869,0.4585378170013428,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.642157793045044,0.2478915899991989,1.1536359786987305,284.950927734375,284.95001220703125,299.5950012207031,295.88116455078125,297.95977783203125,297.1836242675781,284.950927734375,1.0,0.7305231690406799,0.420940101146698,0.420940101146698,1.0,1.0,-3.621304750442505,1.1614669561386108,2.459837913513184,0.3428901433944702,0.9171708226203918,0.9171708226203918,0.0,310.4632568359375,316.0,74724.078125,0.0,4627.58447265625,1.0,278.1499938964844,282.9512023925781,298.8773498535156,303.7081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35935.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898369669914246,1.0,0.0,0.0,3.7198598384857178,3.719884634017944,9.233077093995234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.306640625,0.0,1611.7972412109375,1895.4371337890625,0.0,3308.682861328125,0.9208815693855286,1.0,0.0,3.0,1.0,0.0
18030720,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7376801371574402,0.3788747489452362,0.3481809198856354,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8556056022644043,0.6035803556442261,0.5775219202041626,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8885465860366821,0.6780421733856201,0.4773325026035309,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7942492365837097,0.4767802655696869,0.4585378170013428,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.642157793045044,0.2478915899991989,1.1536359786987305,284.950927734375,284.95001220703125,299.5950012207031,295.88116455078125,297.95977783203125,297.1836242675781,284.950927734375,1.0,0.7305231690406799,0.420940101146698,0.420940101146698,1.0,1.0,-3.621304750442505,1.1614669561386108,2.459837913513184,0.3428901433944702,0.9171708226203918,0.9171708226203918,0.0,310.4632568359375,316.0,74724.078125,0.0,4627.58447265625,1.0,278.1499938964844,282.9512023925781,298.8773498535156,303.7081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35935.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898369669914246,1.0,0.0,0.0,3.7198598384857178,3.719884634017944,9.233077093995234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.306640625,0.0,1611.7972412109375,1895.4371337890625,0.0,3308.682861328125,0.9208815693855286,1.0,0.0,3.0,1.0,0.0
18030780,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7360734343528748,0.3781434595584869,0.3476203382015228,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8535836338996887,0.6023381948471069,0.5764566659927368,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8876662254333496,0.679688572883606,0.4785406291484833,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7924998998641968,0.4761872887611389,0.4580785930156708,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6410103440284729,0.2477530688047409,1.153476357460022,284.950927734375,284.95001220703125,299.63055419921875,295.8993835449219,297.97027587890625,297.1835021972656,284.9508972167969,1.0,0.7315100431442261,0.4204913973808288,0.4204913973808288,1.0,1.0,-3.620057821273804,1.1597198247909546,2.46033787727356,0.3415996134281158,0.9176430702209472,0.9176430702209472,0.0,312.86773681640625,316.0,74750.7578125,0.0,4638.99267578125,1.0,278.1499938964844,282.950439453125,298.8957824707031,303.7287292480469,293.1499938964844,293.1499938964844,278.1499938964844,35935.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892994523048401,1.0,0.0,0.0,3.72177791595459,3.721802711486816,9.242601208825364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.970703125,0.0,1614.0086669921875,1895.4371337890625,0.0,3303.6552734375,0.9213112592697144,1.0,0.0,3.0,1.0,0.0
18030840,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7356749176979065,0.377960592508316,0.3474801778793335,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8530826568603516,0.6020277142524719,0.5761904120445251,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8874486684799194,0.6800998449325562,0.4788425266742706,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7920655608177185,0.4760390520095825,0.4579637944698334,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6407263875007629,0.2477184385061264,1.153436541557312,284.9508972167969,284.95001220703125,299.63934326171875,295.9038391113281,297.9728698730469,297.1834716796875,284.9508972167969,1.0,0.7317566275596619,0.4203792214393616,0.4203792214393616,1.0,1.0,-3.619745969772339,1.159282922744751,2.460463047027588,0.3412767350673675,0.9177550077438354,0.9177550077438354,0.0,313.4689636230469,319.0,74757.21875,0.0,4641.84375,1.0,278.1499938964844,282.95025634765625,298.9003601074219,303.7338256835937,293.1499938964844,293.1499938964844,278.1499938964844,35935.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891722559928894,1.0,0.0,0.0,3.7222514152526855,3.722276210784912,9.244953389497824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.34375,0.0,1614.5570068359375,1895.4371337890625,0.0,3302.4658203125,0.921417474746704,1.0,0.0,3.0,1.0,0.0
18030900,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7346839904785156,0.377503365278244,0.3471296727657318,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8518384099006653,0.6012516021728516,0.5755248665809631,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8869091868400574,0.6811273694038391,0.4795966446399688,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7909852862358093,0.4756685197353363,0.4576768279075622,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6400215029716492,0.2476318329572677,1.153336763381958,284.95086669921875,284.95001220703125,299.6610412597656,295.9147644042969,297.979248046875,297.1833801269531,284.9508361816406,1.0,0.7323726415634155,0.4200987815856933,0.4200987815856933,1.0,1.0,-3.61896562576294,1.1581904888153076,2.460775375366211,0.3404684960842132,0.9180041551589966,0.9180041551589966,0.0,314.9716186523437,319.0,74772.1953125,0.0,4648.96435546875,1.0,278.1499938964844,282.94976806640625,298.9114685058594,303.74627685546875,293.1499938964844,293.1499938964844,278.1499938964844,35937.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888587355613708,1.0,0.0,0.0,3.723381996154785,3.723406791687012,9.250569519281272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.00390625,0.0,1615.8760986328125,1895.4371337890625,0.0,3299.532958984375,0.9216718077659608,1.0,0.0,3.0,1.0,0.0
18030960,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7337002158164978,0.3770454525947571,0.3467787206172943,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8506051898002625,0.6004753708839417,0.5748592019081116,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.886374831199646,0.682151198387146,0.4803486764431,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7899125814437866,0.4752976596355438,0.4573896527290344,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6393235325813293,0.2475451380014419,1.1532366275787354,284.9507751464844,284.95001220703125,299.6823425292969,295.9253845214844,297.98541259765625,297.18328857421875,284.9507751464844,1.0,0.7329877614974976,0.4198158383369446,0.4198158383369446,1.0,1.0,-3.6181819438934326,1.1570895910263062,2.461092233657837,0.3396513760089874,0.9182114005088806,0.9182114005088806,0.0,316.4740905761719,322.0,74785.1953125,0.0,4656.07080078125,1.0,278.1499938964844,282.94927978515625,298.922119140625,303.7581481933594,293.1499938964844,293.1499938964844,278.1499938964844,35940.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885490894317627,1.0,0.0,0.0,3.724407196044922,3.724431991577149,9.255664394913764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.216796875,0.0,1617.084228515625,1895.4371337890625,0.0,3296.635986328125,0.9219036102294922,1.0,0.0,3.0,1.0,0.0
18031020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7317520380020142,0.3761281371116638,0.3460754454135895,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8481707572937012,0.5989224910736084,0.5735276937484741,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8853206038475037,0.6841889023780823,0.4818460345268249,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7877890467643738,0.4745551347732544,0.4568146467208862,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6379472613334656,0.2473715543746948,1.1530357599258425,284.9506530761719,284.95001220703125,299.7232971191406,295.9454650878906,297.99713134765625,297.18310546875,284.9506225585937,1.0,0.7342154383659363,0.419249951839447,0.419249951839447,1.0,1.0,-3.616602659225464,1.1548829078674316,2.461719751358032,0.3380101919174194,0.9185251593589784,0.9185251593589784,0.0,319.4792175292969,310.0,74805.6015625,0.0,4670.24169921875,1.0,278.1499938964844,282.9483337402344,298.942138671875,303.7803039550781,293.1499938964844,293.1499938964844,278.1499938964844,35948.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879567384719849,1.0,0.0,0.0,3.726140022277832,3.7261648178100586,9.264279583476308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.390625,0.0,1619.148681640625,1895.4371337890625,0.0,3291.09423828125,0.9222972393035888,1.0,0.0,3.0,1.0,0.0
18031080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7317520380020142,0.3761281371116638,0.3460754454135895,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8481707572937012,0.5989224910736084,0.5735276937484741,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8853206038475037,0.6841889023780823,0.4818460345268249,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7877890467643738,0.4745551347732544,0.4568146467208862,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6379472613334656,0.2473715543746948,1.1530357599258425,284.9506530761719,284.95001220703125,299.7232971191406,295.9454650878906,297.99713134765625,297.18310546875,284.9506225585937,1.0,0.7342154383659363,0.419249951839447,0.419249951839447,1.0,1.0,-3.616602659225464,1.1548829078674316,2.461719751358032,0.3380101919174194,0.9185251593589784,0.9185251593589784,0.0,319.4792175292969,310.0,74805.6015625,0.0,4670.24169921875,1.0,278.1499938964844,282.9483337402344,298.942138671875,303.7803039550781,293.1499938964844,293.1499938964844,278.1499938964844,35948.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879567384719849,1.0,0.0,0.0,3.726140022277832,3.7261648178100586,9.264279583476308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.390625,0.0,1619.148681640625,1895.4371337890625,0.0,3291.09423828125,0.9222972393035888,1.0,0.0,3.0,1.0,0.0
18031140,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7331874370574951,0.3752377927303314,0.3451130390167236,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8498972058296204,0.5973842740058899,0.5719162821769714,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8889082670211792,0.6862404346466064,0.4831355214118957,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.78975510597229,0.473828375339508,0.455960214138031,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6395394802093506,0.2472172826528549,1.1515181064605713,284.9490051269531,284.95001220703125,299.7616271972656,295.963623046875,298.00830078125,297.18310546875,284.9489440917969,1.0,0.7312791347503662,0.4186840653419494,0.4186840653419494,1.0,1.0,-3.612208127975464,1.1516746282577517,2.460533380508423,0.3360439836978912,0.917289137840271,0.917289137840271,0.0,315.0433349609375,298.0,74774.03125,0.0,4630.6181640625,1.0,278.1499938964844,282.94677734375,298.9608764648437,303.79913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36017.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874418139457703,1.0,0.0,0.0,3.725799798965454,3.7258243560791016,9.262586786462634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.091796875,0.0,1619.279296875,1895.4371337890625,0.0,3286.27587890625,0.9222536087036132,1.0,0.0,3.0,1.0,0.0
18031200,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7331874370574951,0.3752377927303314,0.3451130390167236,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8498972058296204,0.5973842740058899,0.5719162821769714,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8889082670211792,0.6862404346466064,0.4831355214118957,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.78975510597229,0.473828375339508,0.455960214138031,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6395394802093506,0.2472172826528549,1.1515181064605713,284.9490051269531,284.95001220703125,299.7616271972656,295.963623046875,298.00830078125,297.18310546875,284.9489440917969,1.0,0.7312791347503662,0.4186840653419494,0.4186840653419494,1.0,1.0,-3.612208127975464,1.1516746282577517,2.460533380508423,0.3360439836978912,0.917289137840271,0.917289137840271,0.0,315.0433349609375,298.0,74774.03125,0.0,4630.6181640625,1.0,278.1499938964844,282.94677734375,298.9608764648437,303.79913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36017.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874418139457703,1.0,0.0,0.0,3.725799798965454,3.7258243560791016,9.262586786462634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.091796875,0.0,1619.279296875,1895.4371337890625,0.0,3286.27587890625,0.9222536087036132,1.0,0.0,3.0,1.0,0.0
18031260,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7364856004714966,0.3744161427021026,0.3440676927566528,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8539072275161743,0.5958961844444275,0.5701997876167297,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8950456380844116,0.6883338689804077,0.4843421280384063,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7939542531967163,0.4731530547142029,0.4550021290779114,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6428024172782898,0.2471242547035217,1.1495487689971924,284.9480895996094,284.95001220703125,299.79656982421875,295.9795227050781,298.0185852050781,297.1836242675781,284.9480285644531,1.0,0.726673424243927,0.4181430041790008,0.4181430041790008,1.0,1.0,-3.606815814971924,1.1481869220733645,2.45862889289856,0.3339638710021972,0.9155973792076112,0.9155973792076112,0.0,306.8656921386719,286.0,74703.2421875,0.0,4565.27783203125,1.0,278.1499938964844,282.9464416503906,298.9765625,303.8116455078125,293.1499938964844,293.1499938964844,278.1499938964844,36085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868439197540283,1.0,0.0,0.0,3.7224550247192383,3.7224795818328857,9.245964065485168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.4931640625,0.0,1615.9337158203125,1895.4371337890625,0.0,3280.68017578125,0.9215547442436218,1.0,0.0,3.0,1.0,0.0
18031320,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7364856004714966,0.3744161427021026,0.3440676927566528,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8539072275161743,0.5958961844444275,0.5701997876167297,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8950456380844116,0.6883338689804077,0.4843421280384063,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7939542531967163,0.4731530547142029,0.4550021290779114,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6428024172782898,0.2471242547035217,1.1495487689971924,284.9480895996094,284.95001220703125,299.79656982421875,295.9795227050781,298.0185852050781,297.1836242675781,284.9480285644531,1.0,0.726673424243927,0.4181430041790008,0.4181430041790008,1.0,1.0,-3.606815814971924,1.1481869220733645,2.45862889289856,0.3339638710021972,0.9155973792076112,0.9155973792076112,0.0,306.8656921386719,286.0,74703.2421875,0.0,4565.27783203125,1.0,278.1499938964844,282.9464416503906,298.9765625,303.8116455078125,293.1499938964844,293.1499938964844,278.1499938964844,36085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868439197540283,1.0,0.0,0.0,3.7224550247192383,3.7224795818328857,9.245964065485168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.4931640625,0.0,1615.9337158203125,1895.4371337890625,0.0,3280.68017578125,0.9215547442436218,1.0,0.0,3.0,1.0,0.0
18031380,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7409927845001221,0.3736591339111328,0.3430114686489105,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8594055771827698,0.594461977481842,0.5684595108032227,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9028032422065736,0.6904662847518921,0.4855217039585113,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7995657324790955,0.4725322425365448,0.454021155834198,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6471962332725525,0.2470974326133728,1.1475236415863037,284.9477844238281,284.95001220703125,299.8275146484375,295.9927673339844,298.0278015136719,297.1846008300781,284.94775390625,1.0,0.7211454510688782,0.4176019430160522,0.4176019430160522,1.0,1.0,-3.601256847381592,1.1446446180343628,2.4566121101379395,0.3318494856357574,0.9139702916145324,0.9139702916145324,0.0,296.766357421875,274.0,74614.5,0.0,4487.8466796875,1.0,278.1499938964844,282.9469299316406,298.9896240234375,303.8199768066406,293.1499938964844,293.1499938964844,278.1499938964844,36121.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886223316192627,1.0,0.0,0.0,3.7176413536071777,3.717666149139404,9.222067092196084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.4013671875,0.0,1610.6585693359375,1895.4371337890625,0.0,3274.87109375,0.9205034971237184,1.0,0.0,3.0,1.0,0.0
18031440,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7409927845001221,0.3736591339111328,0.3430114686489105,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8594055771827698,0.594461977481842,0.5684595108032227,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9028032422065736,0.6904662847518921,0.4855217039585113,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7995657324790955,0.4725322425365448,0.454021155834198,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6471962332725525,0.2470974326133728,1.1475236415863037,284.9477844238281,284.95001220703125,299.8275146484375,295.9927673339844,298.0278015136719,297.1846008300781,284.94775390625,1.0,0.7211454510688782,0.4176019430160522,0.4176019430160522,1.0,1.0,-3.601256847381592,1.1446446180343628,2.4566121101379395,0.3318494856357574,0.9139702916145324,0.9139702916145324,0.0,296.766357421875,274.0,74614.5,0.0,4487.8466796875,1.0,278.1499938964844,282.9469299316406,298.9896240234375,303.8199768066406,293.1499938964844,293.1499938964844,278.1499938964844,36121.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886223316192627,1.0,0.0,0.0,3.7176413536071777,3.717666149139404,9.222067092196084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.4013671875,0.0,1610.6585693359375,1895.4371337890625,0.0,3274.87109375,0.9205034971237184,1.0,0.0,3.0,1.0,0.0
18031500,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7435712814331055,0.3732978403568268,0.3424865007400512,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8625534176826477,0.593760073184967,0.5675903558731079,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9072146415710448,0.6915410161018372,0.4861077964305877,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8027304410934448,0.4722373187541961,0.453531950712204,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6497077345848083,0.2471034824848175,1.1465357542037964,284.9477233886719,284.95001220703125,299.8412780761719,295.9982604980469,298.0318908691406,297.1851806640625,284.9476928710937,1.0,0.7182072997093201,0.4173314273357391,0.4173314273357391,1.0,1.0,-3.5985090732574463,1.142885684967041,2.4556233882904053,0.3307922184467315,0.913168728351593,0.913168728351593,0.0,291.3591003417969,274.0,74566.0,0.0,4447.1064453125,1.0,278.1499938964844,282.947265625,298.9951171875,303.82281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36133.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859315514564514,1.0,0.0,0.0,3.7149479389190674,3.714972734451294,9.208709457197984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.423828125,0.0,1607.6475830078125,1895.4371337890625,0.0,3272.139892578125,0.9199087023735046,1.0,0.0,3.0,1.0,0.0
18031560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7463359236717224,0.3729448616504669,0.3419643938541412,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8659263253211975,0.593065619468689,0.5667232275009155,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9120659232139589,0.692618727684021,0.4866923987865448,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8060859441757202,0.4719500541687011,0.4530450105667114,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6524019241333008,0.2471194565296173,1.14556884765625,284.9477233886719,284.95001220703125,299.853759765625,296.0029296875,298.0357971191406,297.1857604980469,284.9477233886719,1.0,0.7151982188224792,0.4171291589736938,0.4171291589736938,1.0,1.0,-3.595791816711426,1.141323208808899,2.4544687271118164,0.3299217224121094,0.9124179482460022,0.9124179482460022,0.0,285.8149108886719,262.0,74517.8046875,0.0,4405.66943359375,1.0,278.1499938964844,282.9476928710937,298.9999389648437,303.8249816894531,293.1499938964844,293.1499938964844,278.1499938964844,36140.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856682777404785,1.0,0.0,0.0,3.7121965885162354,3.712221384048462,9.19507442631584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.28515625,0.0,1604.5418701171875,1895.4371337890625,0.0,3269.67529296875,0.9192983508110046,1.0,0.0,3.0,1.0,0.0
18031620,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7524215579032898,0.3722598850727081,0.3409295380115509,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8733299374580383,0.59169602394104,0.5649967789649963,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9229001998901368,0.6947792172431946,0.4878577291965484,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8131215572357178,0.4713957011699676,0.4520796537399292,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6583343148231506,0.2471775114536285,1.1437040567398071,284.9476928710937,284.95001220703125,299.8746643066406,296.0096435546875,298.0423278808594,297.18701171875,284.9476623535156,1.0,0.7090251445770264,0.4167245924472809,0.4167245924472809,1.0,1.0,-3.5904664993286133,1.1382614374160769,2.452204942703247,0.3282100558280945,0.9108583331108092,0.9108583331108092,0.0,274.436279296875,250.0,74415.3828125,0.0,4321.4912109375,1.0,278.1499938964844,282.9486083984375,299.0072021484375,303.8265991210937,293.1499938964844,293.1499938964844,278.1499938964844,36152.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852295279502869,1.0,0.0,0.0,3.706400632858277,3.706425189971924,9.166383279080036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.404296875,0.0,1597.9876708984375,1895.4371337890625,0.0,3265.56787109375,0.9180083870887756,1.0,0.0,3.0,1.0,0.0
18031680,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7524215579032898,0.3722598850727081,0.3409295380115509,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8733299374580383,0.59169602394104,0.5649967789649963,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9229001998901368,0.6947792172431946,0.4878577291965484,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8131215572357178,0.4713957011699676,0.4520796537399292,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6583343148231506,0.2471775114536285,1.1437040567398071,284.9476928710937,284.95001220703125,299.8746643066406,296.0096435546875,298.0423278808594,297.18701171875,284.9476623535156,1.0,0.7090251445770264,0.4167245924472809,0.4167245924472809,1.0,1.0,-3.5904664993286133,1.1382614374160769,2.452204942703247,0.3282100558280945,0.9108583331108092,0.9108583331108092,0.0,274.436279296875,250.0,74415.3828125,0.0,4321.4912109375,1.0,278.1499938964844,282.9486083984375,299.0072021484375,303.8265991210937,293.1499938964844,293.1499938964844,278.1499938964844,36152.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852295279502869,1.0,0.0,0.0,3.706400632858277,3.706425189971924,9.166383279080036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.404296875,0.0,1597.9876708984375,1895.4371337890625,0.0,3265.56787109375,0.9180083870887756,1.0,0.0,3.0,1.0,0.0
18031740,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7592783570289612,0.3715977668762207,0.3399070203304291,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8816163539886475,0.5903476476669312,0.5632813572883606,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9349164366722108,0.6969380974769592,0.4890159070491791,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8205736875534058,0.4708642065525055,0.4511269330978393,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6650121212005615,0.2472660392522812,1.1419352293014526,284.9475402832031,284.95001220703125,299.8895263671875,296.0125427246094,298.0468444824219,297.188232421875,284.947509765625,1.0,0.7027052044868469,0.4163200557231903,0.4163200557231903,1.0,1.0,-3.5852930545806885,1.1352561712265017,2.450037002563477,0.3265069425106048,0.9091124534606934,0.9091124534606934,0.0,262.80157470703125,238.0,74301.0390625,0.0,4236.390625,1.0,278.1499938964844,282.94952392578125,299.0105285644531,303.82373046875,293.1499938964844,293.1499938964844,278.1499938964844,36167.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848956823348999,1.0,0.0,0.0,3.699986219406128,3.700010776519776,9.13468340968393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.501953125,0.0,1590.767578125,1895.4371337890625,0.0,3262.44189453125,0.916581094264984,1.0,0.0,3.0,1.0,0.0
18031800,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7592783570289612,0.3715977668762207,0.3399070203304291,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8816163539886475,0.5903476476669312,0.5632813572883606,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9349164366722108,0.6969380974769592,0.4890159070491791,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8205736875534058,0.4708642065525055,0.4511269330978393,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6650121212005615,0.2472660392522812,1.1419352293014526,284.9475402832031,284.95001220703125,299.8895263671875,296.0125427246094,298.0468444824219,297.188232421875,284.947509765625,1.0,0.7027052044868469,0.4163200557231903,0.4163200557231903,1.0,1.0,-3.5852930545806885,1.1352561712265017,2.450037002563477,0.3265069425106048,0.9091124534606934,0.9091124534606934,0.0,262.80157470703125,238.0,74301.0390625,0.0,4236.390625,1.0,278.1499938964844,282.94952392578125,299.0105285644531,303.82373046875,293.1499938964844,293.1499938964844,278.1499938964844,36167.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848956823348999,1.0,0.0,0.0,3.699986219406128,3.700010776519776,9.13468340968393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.501953125,0.0,1590.767578125,1895.4371337890625,0.0,3262.44189453125,0.916581094264984,1.0,0.0,3.0,1.0,0.0
18031860,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.766937255859375,0.370950847864151,0.338894635438919,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8907841444015503,0.5890134572982788,0.5615754723548889,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9476798176765442,0.6990900635719299,0.4901667237281799,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.828578770160675,0.4703488349914551,0.4501854479312897,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6724476218223572,0.2473762482404709,1.140246033668518,284.9472351074219,284.95001220703125,299.8976745605469,296.01123046875,298.0491638183594,297.1894226074219,284.9472045898437,1.0,0.696296215057373,0.4158685207366943,0.4158685207366943,1.0,1.0,-3.580242395401001,1.1321648359298706,2.448077440261841,0.3246765434741974,0.9071024656295776,0.9071024656295776,0.0,251.05047607421875,226.0,74171.328125,0.0,4151.14404296875,1.0,278.1499938964844,282.9504699707031,299.0098571777344,303.8160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36189.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846991658210754,1.0,0.0,0.0,3.6927785873413086,3.692802906036377,9.099128419620684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.029296875,0.0,1582.71533203125,1895.4371337890625,0.0,3260.60205078125,0.9149799346923828,1.0,0.0,3.0,1.0,0.0
18031920,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.766937255859375,0.370950847864151,0.338894635438919,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8907841444015503,0.5890134572982788,0.5615754723548889,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9476798176765442,0.6990900635719299,0.4901667237281799,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.828578770160675,0.4703488349914551,0.4501854479312897,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6724476218223572,0.2473762482404709,1.140246033668518,284.9472351074219,284.95001220703125,299.8976745605469,296.01123046875,298.0491638183594,297.1894226074219,284.9472045898437,1.0,0.696296215057373,0.4158685207366943,0.4158685207366943,1.0,1.0,-3.580242395401001,1.1321648359298706,2.448077440261841,0.3246765434741974,0.9071024656295776,0.9071024656295776,0.0,251.05047607421875,226.0,74171.328125,0.0,4151.14404296875,1.0,278.1499938964844,282.9504699707031,299.0098571777344,303.8160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36189.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846991658210754,1.0,0.0,0.0,3.6927785873413086,3.692802906036377,9.099128419620684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.029296875,0.0,1582.71533203125,1895.4371337890625,0.0,3260.60205078125,0.9149799346923828,1.0,0.0,3.0,1.0,0.0
18031980,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7744148969650269,0.370392769575119,0.3380117416381836,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8996365666389465,0.587850034236908,0.5600820779800415,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9592435956001282,0.7009742259979248,0.4911714196205139,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8362610936164856,0.4699079990386963,0.4493665993213653,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6796712279319763,0.2474900037050247,1.1388250589370728,284.9469299316406,284.95001220703125,299.8988037109375,296.0062561035156,298.0492248535156,297.1903686523437,284.9468994140625,1.0,0.6905974745750427,0.4154711663722992,0.4154711663722992,1.0,1.0,-3.575897216796875,1.1294775009155271,2.446419715881348,0.3230641484260559,0.9051412343978882,0.9051412343978882,0.0,240.6452789306641,226.0,74043.875,0.0,4076.18994140625,1.0,278.1499938964844,282.95147705078125,299.0054931640625,303.8046569824219,293.1499938964844,293.1499938964844,278.1499938964844,36210.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846312165260315,1.0,0.0,0.0,3.685657978057861,3.6856822967529297,9.064071946340846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.8388671875,0.0,1574.791748046875,1895.4371337890625,0.0,3259.96533203125,0.9133998155593872,1.0,0.0,3.0,1.0,0.0
18032040,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7754929065704346,0.3703174591064453,0.337891936302185,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9009045958518982,0.587692141532898,0.5598790049552917,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9608312845230104,0.7012298703193665,0.4913075268268585,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8373655676841736,0.4698488116264343,0.4492556750774383,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6807092428207397,0.2475067973136901,1.1386364698410034,284.9468994140625,284.95001220703125,299.89849853515625,296.0052795410156,298.049072265625,297.19049072265625,284.9468688964844,1.0,0.6898165345191956,0.415416955947876,0.415416955947876,1.0,1.0,-3.575312376022339,1.1291139125823977,2.4461984634399414,0.3228442966938019,0.9048566222190856,0.9048566222190856,0.0,239.2221221923828,214.0,74025.28125,0.0,4065.976318359375,1.0,278.1499938964844,282.9516296386719,299.00457763671875,303.8026733398437,293.1499938964844,293.1499938964844,278.1499938964844,36213.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846259117126465,1.0,0.0,0.0,3.684616327285767,3.684640645980835,9.05894921743311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.6640625,0.0,1573.634521484375,1895.4371337890625,0.0,3259.916259765625,0.9131686687469482,1.0,0.0,3.0,1.0,0.0
18032100,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7801409959793091,0.3700053095817566,0.3373939990997314,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9064320921897888,0.5870358943939209,0.5590341687202454,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9674457311630248,0.7022934556007385,0.4918730556964874,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8421322703361511,0.4696044325828552,0.4487952589988708,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6851739883422852,0.2475793957710266,1.1378611326217651,284.9467163085937,284.95001220703125,299.8959350585937,296.00048828125,298.04791259765625,297.19097900390625,284.9466857910156,1.0,0.6865544319152832,0.4151912033557892,0.4151912033557892,1.0,1.0,-3.572893142700196,1.127605438232422,2.445287704467773,0.3219278752803802,0.9036257266998292,0.9036257266998292,0.0,233.2860870361328,214.0,73944.8359375,0.0,4023.461181640625,1.0,278.1499938964844,282.9522705078125,298.9998779296875,303.79351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36226.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846240639686584,1.0,0.0,0.0,3.68011212348938,3.680136442184448,9.036814390128712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.744140625,0.0,1568.6390380859375,1895.4371337890625,0.0,3259.898681640625,0.9121694564819336,1.0,0.0,3.0,1.0,0.0
18032160,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7850419282913208,0.3696951270103454,0.3368978798389435,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9125518798828124,0.5863815546035767,0.5581911206245422,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9740172624588012,0.7033539414405823,0.4924367070198059,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8471797704696655,0.4693624675273895,0.448337197303772,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6898617744445801,0.2476550787687301,1.137100100517273,284.94659423828125,284.95001220703125,299.8912658691406,295.9943542480469,298.04644775390625,297.1914367675781,284.9465637207031,1.0,0.6832811236381531,0.415022611618042,0.415022611618042,1.0,1.0,-3.5704917907714844,1.1262586116790771,2.4442331790924072,0.3211663067340851,0.9023991823196412,0.9023991823196412,0.0,227.35202026367188,202.0,73863.265625,0.0,3981.064697265625,1.0,278.1499938964844,282.9530029296875,298.99432373046875,303.7833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36238.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884687066078186,1.0,0.0,0.0,3.675476551055908,3.675500869750977,9.01406338016386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.3818359375,0.0,1563.4971923828125,1895.4371337890625,0.0,3260.48876953125,0.9111403822898864,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7956950068473816,0.3690822124481201,0.3359116613864898,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9264324307441713,0.5850802659988403,0.5565112829208374,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9869114756584167,0.7054586410522461,0.4935523271560669,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8582915663719177,0.468888908624649,0.4474299848079681,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.699978768825531,0.2478196173906326,1.1356335878372192,284.9462890625,284.95001220703125,299.87530517578125,295.97802734375,298.04119873046875,297.1922912597656,284.9462585449219,1.0,0.6766974329948425,0.4146854281425476,0.4146854281425476,1.0,1.0,-3.565770149230957,1.1236149072647097,2.442155122756958,0.3196606040000915,0.8997430801391602,0.8997430801391602,0.0,215.4597930908203,190.0,73685.5234375,0.0,3896.496337890625,1.0,278.1499938964844,282.9546203613281,298.9787902832031,303.7576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36264.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849013447761536,1.0,0.0,0.0,3.665390729904175,3.665414810180664,8.964660196397745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.2138671875,0.0,1552.3470458984375,1895.4371337890625,0.0,3262.4951171875,0.9089010953903198,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7956950068473816,0.3690822124481201,0.3359116613864898,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9264324307441713,0.5850802659988403,0.5565112829208374,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9869114756584167,0.7054586410522461,0.4935523271560669,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8582915663719177,0.468888908624649,0.4474299848079681,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.699978768825531,0.2478196173906326,1.1356335878372192,284.9462890625,284.95001220703125,299.87530517578125,295.97802734375,298.04119873046875,297.1922912597656,284.9462585449219,1.0,0.6766974329948425,0.4146854281425476,0.4146854281425476,1.0,1.0,-3.565770149230957,1.1236149072647097,2.442155122756958,0.3196606040000915,0.8997430801391602,0.8997430801391602,0.0,215.4597930908203,190.0,73685.5234375,0.0,3896.496337890625,1.0,278.1499938964844,282.9546203613281,298.9787902832031,303.7576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36264.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849013447761536,1.0,0.0,0.0,3.665390729904175,3.665414810180664,8.964660196397745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.2138671875,0.0,1552.3470458984375,1895.4371337890625,0.0,3262.4951171875,0.9089010953903198,1.0,0.0,3.0,1.0,0.0
